time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952480,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0458351112902164,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0482665784657001,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0356495305895805,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.0482665784657001,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602905273437,0.546832263469696,0.050000000745058,0.2289558798074722,293.35565185546875,291.1499938964844,284.313232421875,283.6907958984375,292.2554626464844,297.2771301269531,293.30865478515625,1.0,0.1523168087005615,1.0,0.1500000059604644,0.1820610463619232,1.0,-0.4883802831172943,0.1968450248241424,0.2915352284908294,0.056406021118164,0.0,0.0,0.0,24.223522186279297,25.0,-213.58853149414065,-0.0,27.997615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.045798223465681,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.048227734863758,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.0356208384037017,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.048227734863758,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.2287715971469879,292.9812316894531,291.1499938964844,284.3468322753906,283.72265625,288.75732421875,297.3025207519531,292.8017272949219,1.0,0.1530918478965759,1.0,0.1500000059604644,0.1162600219249725,1.0,-0.487975001335144,0.3507887423038482,0.1371862590312957,0.2097858488559723,0.0,0.0,0.0,23.25795555114746,25.0,-944.615478515625,-0.0,28.25856208801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.045798223465681,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.048227734863758,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.0356208384037017,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.048227734863758,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.5520750880241394,0.050000000745058,0.2287715971469879,292.9812316894531,291.1499938964844,284.3468322753906,283.72265625,288.75732421875,297.3025207519531,292.8017272949219,1.0,0.1530918478965759,1.0,0.1500000059604644,0.1162600219249725,1.0,-0.487975001335144,0.3507887423038482,0.1371862590312957,0.2097858488559723,0.0,0.0,0.0,23.25795555114746,25.0,-944.615478515625,-0.0,28.25856208801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0457743480801582,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0482025928795337,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0356022715568542,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0482025928795337,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.2286523431539535,291.753173828125,291.1499938964844,284.3865966796875,283.7611083984375,284.8753967285156,297.3236083984375,291.3390808105469,1.0,0.1543066650629043,1.0,0.1500000059604644,0.0697560161352157,1.0,-0.487729549407959,0.4757269918918609,0.0120025388896465,0.3342212736606598,0.0,0.0,0.0,22.63820457458496,25.0,-2050.389404296875,-0.0,28.722410202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0457743480801582,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0482025928795337,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0356022715568542,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.0482025928795337,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.829345703125,0.5556366443634033,0.050000000745058,0.2286523431539535,291.753173828125,291.1499938964844,284.3865966796875,283.7611083984375,284.8753967285156,297.3236083984375,291.3390808105469,1.0,0.1543066650629043,1.0,0.1500000059604644,0.0697560161352157,1.0,-0.487729549407959,0.4757269918918609,0.0120025388896465,0.3342212736606598,0.0,0.0,0.0,22.63820457458496,25.0,-2050.389404296875,-0.0,28.722410202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0457872934639453,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0482162237167358,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0356123372912406,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0482162237167358,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.2287170141935348,290.2227478027344,291.1499938964844,284.4320373535156,283.8056945800781,284.43658447265625,297.33453369140625,289.891845703125,1.0,0.1552985608577728,1.0,0.1500000059604644,0.0232520047575235,1.0,-0.4878734648227691,0.4877032935619354,0.0001701817673165,0.3461654782295227,0.0,0.0,0.0,22.98690223693848,25.0,-1986.249267578125,-0.0,29.126197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0457872934639453,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0482162237167358,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0356123372912406,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.0482162237167358,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.5536875128746033,0.050000000745058,0.2287170141935348,290.2227478027344,291.1499938964844,284.4320373535156,283.8056945800781,284.43658447265625,297.33453369140625,289.891845703125,1.0,0.1552985608577728,1.0,0.1500000059604644,0.0232520047575235,1.0,-0.4878734648227691,0.4877032935619354,0.0001701817673165,0.3461654782295227,0.0,0.0,0.0,22.98690223693848,25.0,-1986.249267578125,-0.0,29.126197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.660888671875,0.5526012182235718,0.050000000745058,0.045794628560543,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.660888671875,0.5526012182235718,0.050000000745058,0.0482239462435245,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.660888671875,0.5526012182235718,0.050000000745058,0.0356180444359779,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.660888671875,0.5526012182235718,0.050000000745058,0.0482239462435245,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.660888671875,0.5526012182235718,0.050000000745058,0.2287536412477493,289.60113525390625,291.1499938964844,284.45672607421875,283.8301086425781,284.4516906738281,297.3370666503906,289.31268310546875,1.0,0.1557169407606125,1.0,0.1500000059604644,0.0,1.0,-0.4879518151283264,0.48794025182724,1.1581974831642585e-05,0.346419483423233,0.0,0.0,0.0,23.18342399597168,25.0,-1799.94287109375,-0.0,29.2981185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054382324219,0.5516213774681091,0.050000000745058,0.0458013154566288,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054382324219,0.5516213774681091,0.050000000745058,0.0482309907674789,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054382324219,0.5516213774681091,0.050000000745058,0.0356232449412345,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054382324219,0.5516213774681091,0.050000000745058,0.0482309907674789,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054382324219,0.5516213774681091,0.050000000745058,0.2287870645523071,289.052490234375,291.1499938964844,284.482666015625,283.8558349609375,284.477294921875,297.3385314941406,288.79376220703125,1.0,0.1560940593481063,1.0,0.1500000059604644,0.0107024265453219,1.0,-0.4880230128765106,0.4879910349845886,3.1976109312381595e-05,0.3464920222759247,0.0,0.0,0.0,23.36270904541016,25.0,-1609.9832763671875,-0.0,29.453575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.045812901109457,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.0482431910932064,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.0356322564184665,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.0482431910932064,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.228844940662384,288.1109313964844,291.1499938964844,284.5380249023437,283.9110107421875,284.538818359375,297.33990478515625,287.899658203125,1.0,0.1567389518022537,1.0,0.1500000059604644,0.0321072787046432,1.0,-0.4881460964679718,0.4878005981445312,0.0003454986726865,0.3463559150695801,0.0,0.0,0.0,23.673320770263672,25.0,-1265.556640625,-0.0,29.72060203552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.045812901109457,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.0482431910932064,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.0356322564184665,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.0482431910932064,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15411376953125,0.5499491095542908,0.050000000745058,0.228844940662384,288.1109313964844,291.1499938964844,284.5380249023437,283.9110107421875,284.538818359375,297.33990478515625,287.899658203125,1.0,0.1567389518022537,1.0,0.1500000059604644,0.0321072787046432,1.0,-0.4881460964679718,0.4878005981445312,0.0003454986726865,0.3463559150695801,0.0,0.0,0.0,23.673320770263672,25.0,-1265.556640625,-0.0,29.72060203552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.0458230040967464,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.0482538267970085,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.035640113055706,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.0482538267970085,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.2288953810930252,287.3498229980469,291.1499938964844,284.59765625,283.9707336425781,284.64947509765625,297.3411560058594,287.1824035644531,1.0,0.1572531014680862,1.0,0.1500000059604644,0.0535121299326419,1.0,-0.4882505238056183,0.4855532646179199,0.0026972610503435,0.3441847264766693,0.0,0.0,0.0,23.94390869140625,25.0,-968.6604614257812,-0.0,29.93535041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.0458230040967464,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.0482538267970085,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.035640113055706,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.0482538267970085,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.5485166311264038,0.050000000745058,0.2288953810930252,287.3498229980469,291.1499938964844,284.59765625,283.9707336425781,284.64947509765625,297.3411560058594,287.1824035644531,1.0,0.1572531014680862,1.0,0.1500000059604644,0.0535121299326419,1.0,-0.4882505238056183,0.4855532646179199,0.0026972610503435,0.3441847264766693,0.0,0.0,0.0,23.94390869140625,25.0,-968.6604614257812,-0.0,29.93535041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0459054745733737,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0483406744897365,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0357042588293552,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0483406744897365,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.2293073385953903,286.9083251953125,291.1499938964844,284.6610717773437,284.0344543457031,290.6784362792969,297.3441467285156,287.0061950683594,1.0,0.15678271651268,1.0,0.1500000059604644,0.1623012870550155,1.0,-0.4890447556972503,0.2256973385810852,0.2633474171161651,0.0855506733059883,0.0,0.0,0.0,26.11404228210449,25.0,413.1573791503906,-0.0,29.828508377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0459054745733737,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0483406744897365,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0357042588293552,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.0483406744897365,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.5376543998718262,0.050000000745058,0.2293073385953903,286.9083251953125,291.1499938964844,284.6610717773437,284.0344543457031,290.6784362792969,297.3441467285156,287.0061950683594,1.0,0.15678271651268,1.0,0.1500000059604644,0.1623012870550155,1.0,-0.4890447556972503,0.2256973385810852,0.2633474171161651,0.0855506733059883,0.0,0.0,0.0,26.11404228210449,25.0,413.1573791503906,-0.0,29.828508377075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.045922677963972,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.0483587943017482,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.0357176400721073,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.0483587943017482,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.2293932884931564,288.0089416503906,291.1499938964844,284.727783203125,284.1016540527344,293.7133483886719,297.3570251464844,288.3500671386719,1.0,0.1560040861368179,1.0,0.1500000059604644,0.2710904479026794,1.0,-0.4893190562725067,0.1223344355821609,0.3669846057891845,-0.0173860564827919,0.0,0.0,0.0,26.561613082885746,25.0,1696.929443359375,-0.0,29.52633476257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.045922677963972,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.0483587943017482,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.0357176400721073,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.0483587943017482,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.5355657339096069,0.050000000745058,0.2293932884931564,288.0089416503906,291.1499938964844,284.727783203125,284.1016540527344,293.7133483886719,297.3570251464844,288.3500671386719,1.0,0.1560040861368179,1.0,0.1500000059604644,0.2710904479026794,1.0,-0.4893190562725067,0.1223344355821609,0.3669846057891845,-0.0173860564827919,0.0,0.0,0.0,26.561613082885746,25.0,1696.929443359375,-0.0,29.52633476257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5351771712303162,0.050000000745058,0.0459259338676929,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5351771712303162,0.050000000745058,0.0483622215688228,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5351771712303162,0.050000000745058,0.0357201695442199,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5351771712303162,0.050000000745058,0.0483622215688228,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.594970703125,0.5351771712303162,0.050000000745058,0.2294095456600189,288.6568298339844,291.1499938964844,284.76220703125,284.1363830566406,293.77667236328125,297.3702392578125,288.950439453125,1.0,0.155591070652008,1.0,0.1500000059604644,0.3254850208759308,1.0,-0.4893531203269958,0.0863755941390991,0.4029775261878967,-0.05314427241683,0.0,0.0,0.0,26.64444732666016,25.0,1711.2412109375,-0.0,29.363954544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.5352745056152344,0.050000000745058,0.0459251180291175,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.5352745056152344,0.050000000745058,0.0483613610267639,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.5352745056152344,0.050000000745058,0.0357195362448692,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.5352745056152344,0.050000000745058,0.0483613610267639,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.5352745056152344,0.050000000745058,0.229405477643013,289.1990051269531,291.1499938964844,284.7973022460937,284.1718139648437,293.8033752441406,297.38720703125,289.4420166015625,1.0,0.15519779920578,1.0,0.1500000059604644,0.3678817749023437,1.0,-0.4893434047698974,0.0652071982622146,0.424136221408844,-0.0741681531071662,0.0,0.0,0.0,26.620346069335938,25.0,1592.4990234375,-0.0,29.206207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386779785156,0.5356233716011047,0.050000000745058,0.0459222011268138,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386779785156,0.5356233716011047,0.050000000745058,0.0483582913875579,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386779785156,0.5356233716011047,0.050000000745058,0.0357172675430774,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386779785156,0.5356233716011047,0.050000000745058,0.0483582913875579,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7386779785156,0.5356233716011047,0.050000000745058,0.2293909043073654,289.78204345703125,291.1499938964844,284.8429260253906,284.2178649902344,293.8388366699219,297.4130859375,289.9961242675781,1.0,0.1547244936227798,1.0,0.1500000059604644,0.4219838678836822,1.0,-0.4893114864826202,0.046429056674242,0.4428824186325073,-0.0927947685122489,0.0,0.0,0.0,26.540477752685547,25.0,1416.32470703125,-0.0,29.01605033874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04376220703125,0.5358925461769104,0.050000000745058,0.0459199622273445,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04376220703125,0.5358925461769104,0.050000000745058,0.0483559295535087,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04376220703125,0.5358925461769104,0.050000000745058,0.0357155241072177,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04376220703125,0.5358925461769104,0.050000000745058,0.0483559295535087,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04376220703125,0.5358925461769104,0.050000000745058,0.2293797135353088,290.0847473144531,291.1499938964844,284.8691711425781,284.244384765625,293.85992431640625,297.4295349121094,290.2883605957031,1.0,0.1544727981090545,1.0,0.1500000059604644,0.4526753425598144,1.0,-0.4892879724502563,0.0388246700167655,0.4504632949829101,-0.1003268212080001,0.0,0.0,0.0,26.47986221313477,25.0,1319.852294921875,-0.0,28.914661407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0459127090871334,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0483482927083969,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0357098840177059,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0483482927083969,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.2293434739112854,290.8452453613281,291.1499938964844,284.94293212890625,284.3188781738281,293.9212646484375,297.4804077148437,291.0209045410156,1.0,0.1538452804088592,1.0,0.1500000059604644,0.5374689102172852,1.0,-0.4892099499702453,0.0256722439080476,0.463537722826004,-0.1133136302232742,0.0,0.0,0.0,26.2850284576416,25.0,1077.36279296875,-0.0,28.66141891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0459127090871334,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0483482927083969,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0357098840177059,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.0483482927083969,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.5367702841758728,0.050000000745058,0.2293434739112854,290.8452453613281,291.1499938964844,284.94293212890625,284.3188781738281,293.9212646484375,297.4804077148437,291.0209045410156,1.0,0.1538452804088592,1.0,0.1500000059604644,0.5374689102172852,1.0,-0.4892099499702453,0.0256722439080476,0.463537722826004,-0.1133136302232742,0.0,0.0,0.0,26.2850284576416,25.0,1077.36279296875,-0.0,28.66141891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.0459039770066738,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.04833909496665,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.0357030928134918,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.04833909496665,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.229299858212471,291.495361328125,291.1499938964844,285.0180969238281,284.3947448730469,293.98663330078125,297.5386047363281,291.64373779296875,1.0,0.1533334851264953,1.0,0.1500000059604644,0.5448405146598816,1.0,-0.4891168177127838,0.0246778596192598,0.4644389450550079,-0.114200122654438,0.0,0.0,0.0,26.05220603942871,25.0,872.8276977539062,-0.0,28.4533805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.0459039770066738,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.04833909496665,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.0357030928134918,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.04833909496665,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4652709960937,0.5378406047821045,0.050000000745058,0.229299858212471,291.495361328125,291.1499938964844,285.0180969238281,284.3947448730469,293.98663330078125,297.5386047363281,291.64373779296875,1.0,0.1533334851264953,1.0,0.1500000059604644,0.5448405146598816,1.0,-0.4891168177127838,0.0246778596192598,0.4644389450550079,-0.114200122654438,0.0,0.0,0.0,26.05220603942871,25.0,872.8276977539062,-0.0,28.4533805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.045896828174591,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.0483315698802471,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.0356975309550762,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.0483315698802471,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.2292641550302505,292.041015625,291.1499938964844,285.0941467285156,284.471435546875,294.05731201171875,297.604248046875,292.164794921875,1.0,0.1529147326946258,1.0,0.1500000059604644,0.5522121787071228,1.0,-0.4890406429767608,0.0239887796342372,0.4650518596172333,-0.1147926151752471,0.0,0.0,0.0,25.86172866821289,25.0,705.6033935546875,-0.0,28.28403663635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.045896828174591,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.0483315698802471,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.0356975309550762,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.0483315698802471,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.015869140625,0.5387280583381653,0.050000000745058,0.2292641550302505,292.041015625,291.1499938964844,285.0941467285156,284.471435546875,294.05731201171875,297.604248046875,292.164794921875,1.0,0.1529147326946258,1.0,0.1500000059604644,0.5522121787071228,1.0,-0.4890406429767608,0.0239887796342372,0.4650518596172333,-0.1147926151752471,0.0,0.0,0.0,25.86172866821289,25.0,705.6033935546875,-0.0,28.28403663635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.713198721408844,0.050000000745058,0.0452160388231277,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.713198721408844,0.050000000745058,0.0476146675646305,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.713198721408844,0.050000000745058,0.0351680293679237,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794189453125,0.713198721408844,0.050000000745058,0.0476146675646305,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3291320800781,0.9421409368515016,0.1466036736965179,0.5196723341941833,292.337158203125,291.1499938964844,285.13238525390625,284.50994873046875,294.2376403808594,297.6383972167969,292.4915771484375,1.0,0.157483235001564,1.0,0.1500000059604644,0.5558980107307434,1.0,-0.8328493237495422,0.0457611382007598,0.7870882153511047,-0.1749909967184066,0.0,0.0,0.0,10.608311653137209,25.0,806.4310913085938,-0.0,48.31766891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.6880093812942505,0.050000000745058,0.0452557727694511,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.6880093812942505,0.050000000745058,0.0476565062999725,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.6880093812942505,0.050000000745058,0.0351989343762397,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7528686523437,0.6880093812942505,0.050000000745058,0.0476565062999725,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84185791015625,0.909671425819397,0.1504985839128494,0.5259033441543579,292.8462829589844,291.1499938964844,285.1708374023437,284.54864501953125,294.3880920410156,297.64825439453125,292.9649963378906,1.0,0.1605394631624221,1.0,0.1500000059604644,0.5395230650901794,1.0,-0.8420539498329163,0.0491446517407894,0.7929092645645142,-0.1709582656621933,0.0,0.0,0.0,11.810728073120115,28.0,898.112548828125,-0.0,51.25679397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.20281982421875,0.6793272495269775,0.050000000745058,0.0452718362212181,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.20281982421875,0.6793272495269775,0.050000000745058,0.0476734228432178,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.20281982421875,0.6793272495269775,0.050000000745058,0.0352114289999008,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.20281982421875,0.6793272495269775,0.050000000745058,0.0476734228432178,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.25653076171875,0.9101405143737792,0.1565791219472885,0.5459622740745544,293.2586669921875,291.1499938964844,285.220947265625,284.5990295410156,294.4377136230469,297.666748046875,293.3283996582031,1.0,0.1652710139751434,1.0,0.1500000059604644,0.5181771516799927,1.0,-0.866194486618042,0.0558113455772399,0.810383141040802,-0.1689257323741912,0.0,0.0,0.0,12.49487018585205,28.0,752.8931884765625,-0.0,55.833534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3710327148437,0.6752856969833374,0.050000000745058,0.0452798344194889,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3710327148437,0.6752856969833374,0.050000000745058,0.0476818457245826,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3710327148437,0.6752856969833374,0.050000000745058,0.0352176465094089,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3710327148437,0.6752856969833374,0.050000000745058,0.0476818457245826,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4173889160156,0.9115573763847352,0.1600557416677475,0.5576615929603577,293.4190673828125,291.04998779296875,285.24713134765625,284.62530517578125,294.4676513671875,297.6789855957031,293.4805908203125,1.0,0.1679144501686096,1.0,0.1500000059604644,0.5069938898086548,1.0,-0.8802686929702759,0.0599726028740406,0.820296049118042,-0.1674236804246902,0.0,0.0,0.0,12.86019229888916,31.0,679.935791015625,-0.0,58.56156921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0453041344881057,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0477074347436428,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0352365486323833,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0477074347436428,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8057556152344,0.9175416231155396,0.1709948927164077,0.5955327749252319,293.806640625,290.95001220703125,285.3231201171875,284.701416015625,294.5593566894531,297.7200927734375,293.8511657714844,1.0,0.1762085855007171,1.0,0.1500000059604644,0.4743911027908325,1.0,-0.9247837662696838,0.0751543641090393,0.8496294021606445,-0.160647839307785,0.0,0.0,0.0,14.002769470214844,34.0,508.9888305664063,-0.0,67.79078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0453041344881057,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0477074347436428,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0352365486323833,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7698669433594,0.6640488505363464,0.050000000745058,0.0477074347436428,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8057556152344,0.9175416231155396,0.1709948927164077,0.5955327749252319,293.806640625,290.95001220703125,285.3231201171875,284.701416015625,294.5593566894531,297.7200927734375,293.8511657714844,1.0,0.1762085855007171,1.0,0.1500000059604644,0.4743911027908325,1.0,-0.9247837662696838,0.0751543641090393,0.8496294021606445,-0.160647839307785,0.0,0.0,0.0,14.002769470214844,34.0,508.9888305664063,-0.0,67.79078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9448547363281,0.6597033143043518,0.050000000745058,0.0453144423663616,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9448547363281,0.6597033143043518,0.050000000745058,0.0477182902395725,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9448547363281,0.6597033143043518,0.050000000745058,0.0352445654571056,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9448547363281,0.6597033143043518,0.050000000745058,0.0477182902395725,297.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9767150878906,0.9232091307640076,0.1773432344198227,0.6168795824050903,293.977294921875,290.95001220703125,285.3640441894531,284.7423400878906,294.6107177734375,297.7444152832031,294.0149230957031,1.0,0.1811187714338302,1.0,0.1500000059604644,0.4319770932197571,1.0,-0.9514994621276855,0.0974011719226837,0.8540983200073242,-0.1434744298458099,0.0,0.0,0.0,14.586365699768066,34.0,438.6843566894531,-0.0,73.59661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0732116699219,0.6559972763061523,0.050000000745058,0.0453237257897853,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0732116699219,0.6559972763061523,0.050000000745058,0.0477280654013156,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0732116699219,0.6559972763061523,0.050000000745058,0.0352517887949943,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0732116699219,0.6559972763061523,0.050000000745058,0.0477280654013156,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1019897460937,0.9281162023544312,0.1828270405530929,0.635898232460022,294.1024169921875,290.8500061035156,285.3981018066406,284.7762756347656,294.653076171875,297.7651672363281,294.1351013183594,1.0,0.1854412853717804,1.0,0.1500000059604644,0.3964327573776245,1.0,-0.9743787050247192,0.1235039681196212,0.8508747220039368,-0.1217379346489906,0.0,0.0,0.0,15.105218887329102,37.0,389.0672912597656,-0.0,78.99658966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
