time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954580,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1974182128906,0.6520338654518127,0.050000000745058,0.0453341975808143,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1974182128906,0.6520338654518127,0.050000000745058,0.0477390922605991,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1974182128906,0.6520338654518127,0.050000000745058,0.0352599322795867,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1974182128906,0.6520338654518127,0.050000000745058,0.0477390922605991,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2232360839844,0.933398187160492,0.1889555007219314,0.657126247882843,294.2234802246094,290.8500061035156,285.4349365234375,284.8128967285156,294.6984558105469,297.78790283203125,294.2516784667969,1.0,0.190370887517929,1.0,0.1500000059604644,0.3576022684574127,1.0,-0.999893844127655,0.1610648185014724,0.8388290405273438,-0.0890660807490348,0.0,0.0,0.0,15.694905281066896,37.0,342.8658142089844,-0.0,85.42921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3075866699219,0.6481544971466064,0.050000000745058,0.0453450419008731,297.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3075866699219,0.6481544971466064,0.050000000745058,0.0477505102753639,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3075866699219,0.6481544971466064,0.050000000745058,0.0352683663368225,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3075866699219,0.6481544971466064,0.050000000745058,0.0477505102753639,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.330810546875,0.9385656714439392,0.1952569633722305,0.6788492202758789,294.3309631347656,290.3500061035156,285.4716186523437,284.84930419921875,294.7428283691406,297.8105773925781,294.3553771972656,1.0,0.1955605298280716,1.0,0.1500000059604644,0.3184743821620941,1.0,-1.02606999874115,0.209920272231102,0.8161497116088867,-0.0452658087015152,0.0,0.0,0.0,16.311206817626953,40.0,303.6513671875,-0.0,92.50952911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4053649902344,0.6444072723388672,0.050000000745058,0.0453561209142208,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4053649902344,0.6444072723388672,0.050000000745058,0.0477621778845787,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4053649902344,0.6444072723388672,0.050000000745058,0.0352769829332828,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4053649902344,0.6444072723388672,0.050000000745058,0.0477621778845787,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4262390136719,0.943520963191986,0.2016335874795913,0.7007661461830139,294.4263000488281,290.3500061035156,285.5076904296875,284.885009765625,294.7249755859375,297.8327941894531,294.44683837890625,1.0,0.2009323537349701,1.0,0.1500000059604644,0.2794952094554901,1.0,-1.0523715019226074,0.2702435851097107,0.7821279168128967,0.0099662309512496,0.0,0.0,0.0,16.944934844970703,40.0,262.42950439453125,-0.0,100.18264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4240417480469,0.9039396047592164,0.1608124077320099,0.1206990480422973,297.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.43536376953125,0.6523676514625549,0.1566129922866821,0.0477376282215118,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43536376953125,0.6523676514625549,0.050000000745058,0.0352588482201099,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43536376953125,0.6523676514625549,0.050000000745058,0.0477376282215118,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.42236328125,0.9329529404640198,0.2082537710666656,0.6552942395210266,294.4209899902344,289.8500061035156,285.5433654785156,284.9201965332031,293.8173522949219,297.8555908203125,294.3772888183594,1.0,0.2068038284778595,1.0,0.1500000059604644,0.2274285405874252,1.0,-1.0881327390670776,0.3667828738689422,0.7213498950004578,0.0994501262903213,0.0,0.0,0.0,16.796016693115234,60.0,-103.83000946044922,-0.0,109.61475372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.93914794921875,0.9067392349243164,0.1641373932361602,0.1112384125590324,297.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9312438964844,0.9861300587654114,0.1621779054403305,0.1484165340662002,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.93798828125,0.9637274742126464,0.1585494577884674,0.1017967835068702,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.03387451171875,0.6727266907691956,0.1549859344959259,0.0476858429610729,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9448547363281,0.9067392349243164,0.2174391150474548,0.5556589961051941,293.92547607421875,289.8500061035156,285.58892822265625,284.9649658203125,292.3816833496094,297.8891906738281,293.8109741210937,1.0,0.2196868509054184,1.0,0.1500000059604644,0.1595559120178222,1.0,-1.1655830144882202,0.5332438349723816,0.6323391795158386,0.2509034276008606,0.0,0.0,0.0,16.55942726135254,60.0,-836.7406005859375,-0.0,130.90122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5247802734375,0.9051336050033568,0.1664882749319076,0.1100463792681694,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5248413085937,0.9051336050033568,0.1646754145622253,0.1158841326832771,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.50848388671875,0.9446406364440918,0.1599924713373184,0.0957375615835189,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.53204345703125,0.926039695739746,0.1580314934253692,0.1231047958135604,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5248413085937,0.9051336050033568,0.2219388633966446,0.5497044324874878,293.4949645996094,289.3500061035156,285.61236572265625,284.9879150390625,290.6417541503906,297.9031982421875,293.3237609863281,1.0,0.2279362231492996,1.0,0.1500000059604644,0.1239968910813331,1.0,-1.1928143501281738,0.7410470247268677,0.4517672955989837,0.4530466496944427,0.0,0.0,0.0,16.89999008178711,80.0,-1428.2479248046875,-0.0,145.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.9139143228530884,0.1685463786125183,0.1165258958935737,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.9139143228530884,0.1695689409971237,0.1227073743939399,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906677246094,0.9585678577423096,0.1633243411779403,0.1027827113866806,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.9838023781776428,0.1585602164268493,0.1509260386228561,297.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.9139143228530884,0.2305962890386581,0.5820709466934204,290.0312194824219,288.8500061035156,285.6786499023437,285.0523986816406,285.6867980957031,297.8984680175781,289.7315368652344,1.0,0.2579303383827209,1.0,0.1500000059604644,0.0203313343226909,1.0,-1.2889336347579956,1.2883033752441406,0.0006302091642282,0.9792494773864746,0.0,0.0,0.0,18.850341796875,100.0,-3913.208740234375,-0.0,201.1731109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.9139143228530884,0.1685463786125183,0.1165258958935737,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.9139143228530884,0.1695689409971237,0.1227073743939399,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906677246094,0.9585678577423096,0.1633243411779403,0.1027827113866806,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.9838023781776428,0.1585602164268493,0.1509260386228561,297.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10546875,0.9139143228530884,0.2305962890386581,0.5820709466934204,290.0312194824219,288.8500061035156,285.6786499023437,285.0523986816406,285.6867980957031,297.8984680175781,289.7315368652344,1.0,0.2579303383827209,1.0,0.1500000059604644,0.0203313343226909,1.0,-1.2889336347579956,1.2883033752441406,0.0006302091642282,0.9792494773864746,0.0,0.0,0.0,18.850341796875,100.0,-3913.208740234375,-0.0,201.1731109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.9640650153160096,0.157817393541336,0.1452124565839767,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9765148758888244,0.1659334599971771,0.1590935140848159,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.9572386145591736,0.1560689210891723,0.1106572672724723,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.950880527496338,0.153682604432106,0.1470818221569061,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0649108886719,0.9365417957305908,0.2308962643146515,0.6701681613922119,288.0400390625,288.3500061035156,285.7415466308594,285.1129455566406,285.7411804199219,297.8105773925781,287.9269714355469,1.0,0.2953970432281494,1.0,0.1500000059604644,0.0121988011524081,1.0,-1.4890261888504028,1.488793969154358,0.0002321354259038,1.138819456100464,0.0,0.0,0.0,23.39335823059082,120.0,-2674.53369140625,-0.0,302.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.9640650153160096,0.157817393541336,0.1452124565839767,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0562744140625,0.9765148758888244,0.1659334599971771,0.1590935140848159,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.9572386145591736,0.1560689210891723,0.1106572672724723,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606689453125,0.950880527496338,0.153682604432106,0.1470818221569061,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0649108886719,0.9365417957305908,0.2308962643146515,0.6701681613922119,288.0400390625,288.3500061035156,285.7415466308594,285.1129455566406,285.7411804199219,297.8105773925781,287.9269714355469,1.0,0.2953970432281494,1.0,0.1500000059604644,0.0121988011524081,1.0,-1.4890261888504028,1.488793969154358,0.0002321354259038,1.138819456100464,0.0,0.0,0.0,23.39335823059082,120.0,-2674.53369140625,-0.0,302.1666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339904785156,0.9178073406219482,0.151760920882225,0.1394525170326233,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308776855469,0.9384090304374696,0.1618531048297882,0.1554987728595733,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4342956542969,0.916330099105835,0.1520976573228836,0.1080083176493644,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43505859375,0.9121960997581482,0.1507597416639328,0.1444998383522033,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4284362792969,0.9600802063941956,0.2276595085859298,0.7847601771354675,287.4143981933594,288.3500061035156,285.7726135253906,285.142578125,285.77178955078125,297.7354431152344,287.3367614746094,1.0,0.3171866834163666,1.0,0.1500000059604644,0.007992529310286,1.0,-1.59878671169281,1.5986250638961792,0.0001616708468645,1.2264611721038818,0.0,0.0,0.0,27.10591125488281,120.0,-2095.969482421875,-0.0,376.6463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978942871094,0.8825573921203613,0.1467219442129135,0.1347259730100631,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.9037489891052246,0.1582012921571731,0.1520316302776336,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.8844923377037048,0.1483551412820816,0.1054611802101135,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.8826028108596802,0.147862896323204,0.1418943405151367,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.9757669568061828,0.2222943156957626,0.8897826671600342,286.9798583984375,287.8500061035156,285.8006286621094,285.1690673828125,285.799560546875,297.645751953125,286.92584228515625,1.0,0.3389042913913727,1.0,0.1500000059604644,0.0040662670508027,1.0,-1.7088305950164795,1.7087161540985107,0.0001143588015111,1.3133585453033447,0.0,0.0,0.0,30.97697830200196,140.0,-1636.28759765625,-0.0,459.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643371582031,0.8163896799087524,0.1417990922927856,0.1304122358560562,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.8370572924613953,0.1545958369970321,0.148780807852745,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.8200652003288269,0.1443226635456085,0.1028873324394226,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.8199870586395264,0.1447723507881164,0.1392588019371032,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533508300781,0.9394255876541138,0.2143120318651199,0.983920693397522,286.6495056152344,287.8500061035156,285.8285522460937,285.1952819824219,285.827392578125,297.533935546875,286.6148986816406,1.0,0.3617761731147766,1.0,0.1500000059604644,0.0,1.0,-1.8067790269851685,1.80670177936554,7.730072684353217e-05,1.3933870792388916,0.0,0.0,0.0,39.07841491699219,140.0,-1238.787109375,-0.0,556.9512329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598083496094,0.6916047930717468,0.1368499398231506,0.1269576549530029,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580993652344,0.7139820456504822,0.1510185301303863,0.1464181691408157,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4594421386719,0.6964936852455139,0.1399791538715362,0.1007187813520431,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593200683594,0.6981574296951294,0.1415064334869384,0.1372841745615005,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.790693998336792,0.2060923874378204,0.9516541957855223,286.45074462890625,287.95001220703125,285.8553771972656,285.22021484375,285.8541564941406,297.4246826171875,286.42803955078125,1.0,0.3780699670314789,1.0,0.1500000059604644,0.0,1.0,-1.7560800313949585,1.7560094594955444,7.052650471450761e-05,1.3530356884002686,0.0,0.0,0.0,64.96751403808594,128.0,-887.0183715820312,-0.0,595.2667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.6184921860694885,0.1290058940649032,0.1204842776060104,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.6410868167877197,0.1457418501377105,0.142132356762886,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.6240027546882629,0.1329779624938964,0.096353493630886,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.6282832622528076,0.1364748626947403,0.1333311945199966,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7076869606971741,0.1938226073980331,0.896822988986969,286.2171936035156,288.04998779296875,285.90533447265625,285.26580810546875,285.9041748046875,297.2708740234375,286.2049560546875,1.0,0.3924900591373443,1.0,0.1500000059604644,0.0,1.0,-1.6673141717910769,1.6672505140304563,6.369468610500917e-05,1.282747507095337,0.0,0.0,0.0,96.44100952148438,116.0,-445.36138916015625,-0.0,617.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.6184921860694885,0.1290058940649032,0.1204842776060104,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.6410868167877197,0.1457418501377105,0.142132356762886,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.6240027546882629,0.1329779624938964,0.096353493630886,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.6282832622528076,0.1364748626947403,0.1333311945199966,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7076869606971741,0.1938226073980331,0.896822988986969,286.2171936035156,288.04998779296875,285.90533447265625,285.26580810546875,285.9041748046875,297.2708740234375,286.2049560546875,1.0,0.3924900591373443,1.0,0.1500000059604644,0.0,1.0,-1.6673141717910769,1.6672505140304563,6.369468610500917e-05,1.282747507095337,0.0,0.0,0.0,96.44100952148438,116.0,-445.36138916015625,-0.0,617.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.5924654006958008,0.1242936998605728,0.1161146461963653,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.6206735968589783,0.142764151096344,0.1393682956695556,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.6001234650611877,0.1289632618427276,0.0934424772858619,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.6072474718093872,0.1335717290639877,0.1306695789098739,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.6771016716957092,0.1861750930547714,0.8603727221488953,286.1019897460937,288.1499938964844,285.95001220703125,285.3053894042969,285.9489440917969,297.2152099609375,286.0960388183594,1.0,0.3952149152755737,1.0,0.1500000059604644,0.0,1.0,-1.6082738637924194,1.6082144975662231,5.937989772064611e-05,1.235819697380066,0.0,0.0,0.0,109.22160339355467,104.0,-214.9058837890625,-0.0,607.2966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1043701171875,0.5924654006958008,0.1242936998605728,0.1161146461963653,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.6206735968589783,0.142764151096344,0.1393682956695556,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.6001234650611877,0.1289632618427276,0.0934424772858619,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040344238281,0.6072474718093872,0.1335717290639877,0.1306695789098739,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.6771016716957092,0.1861750930547714,0.8603727221488953,286.1019897460937,288.1499938964844,285.95001220703125,285.3053894042969,285.9489440917969,297.2152099609375,286.0960388183594,1.0,0.3952149152755737,1.0,0.1500000059604644,0.0,1.0,-1.6082738637924194,1.6082144975662231,5.937989772064611e-05,1.235819697380066,0.0,0.0,0.0,109.22160339355467,104.0,-214.9058837890625,-0.0,607.2966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.583935022354126,0.1215739473700523,0.1134001463651657,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.6155189275741577,0.1411938220262527,0.1377178728580474,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.5930953621864319,0.1268979758024215,0.0918119996786117,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6014246344566345,0.1319698691368103,0.1290115416049957,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.6673517823219299,0.1814656853675842,0.8370090126991272,286.0594177246094,288.25,285.9911804199219,285.3408508300781,286.03045654296875,297.1966247558594,286.0595397949219,1.0,0.3914959728717804,1.0,0.1500000059604644,0.0442918054759502,1.0,-1.571019411087036,1.564541935920715,0.0064775212667882,1.1997870206832886,0.0,0.0,0.0,111.01992797851562,92.0,-76.4557876586914,-0.0,583.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.583935022354126,0.1215739473700523,0.1134001463651657,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.6155189275741577,0.1411938220262527,0.1377178728580474,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.5930953621864319,0.1268979758024215,0.0918119996786117,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.6014246344566345,0.1319698691368103,0.1290115416049957,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.6673517823219299,0.1814656853675842,0.8370090126991272,286.0594177246094,288.25,285.9911804199219,285.3408508300781,286.03045654296875,297.1966247558594,286.0595397949219,1.0,0.3914959728717804,1.0,0.1500000059604644,0.0442918054759502,1.0,-1.571019411087036,1.564541935920715,0.0064775212667882,1.1997870206832886,0.0,0.0,0.0,111.01992797851562,92.0,-76.4557876586914,-0.0,583.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.5817444920539856,0.1202560141682624,0.1118252947926521,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6152015924453735,0.1406685262918472,0.1368918716907501,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.5919018983840942,0.1259836554527282,0.0909223109483718,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.6008486747741699,0.1313383877277374,0.1281033009290695,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.6642340421676636,0.1786931455135345,0.822126030921936,286.3091125488281,288.3500061035156,286.03106689453125,285.37457275390625,287.190673828125,297.1916809082031,286.3748474121094,1.0,0.3829316794872284,1.0,0.1500000059604644,0.0885836109519004,1.0,-1.548258900642395,1.3735610246658323,0.1746978163719177,1.0139777660369873,0.0,0.0,0.0,109.67566680908205,80.0,490.06353759765625,-0.0,551.0516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880859375,0.5817444920539856,0.1202560141682624,0.1118252947926521,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6152015924453735,0.1406685262918472,0.1368918716907501,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.5919018983840942,0.1259836554527282,0.0909223109483718,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.6008486747741699,0.1313383877277374,0.1281033009290695,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.6642340421676636,0.1786931455135345,0.822126030921936,286.3091125488281,288.3500061035156,286.03106689453125,285.37457275390625,287.190673828125,297.1916809082031,286.3748474121094,1.0,0.3829316794872284,1.0,0.1500000059604644,0.0885836109519004,1.0,-1.548258900642395,1.3735610246658323,0.1746978163719177,1.0139777660369873,0.0,0.0,0.0,109.67566680908205,80.0,490.06353759765625,-0.0,551.0516967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.582412838935852,0.12069883197546,0.1117515638470649,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.6162069439888,0.1412947624921798,0.137076735496521,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179992675781,0.5927203297615051,0.1264258474111557,0.0909269228577613,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222106933594,0.6018279790878296,0.1318632960319519,0.1282127052545547,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.6641389727592468,0.1785245388746261,0.8188662528991699,286.9654235839844,288.3500061035156,286.050537109375,285.3908386230469,288.88433837890625,297.1943054199219,287.1129150390625,1.0,0.3766765594482422,1.0,0.1500000059604644,0.1107295155525207,1.0,-1.5445165634155271,1.1336463689804075,0.4108701050281524,0.7755489945411682,0.0,0.0,0.0,108.87327575683594,80.0,1355.9595947265625,-0.0,531.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99835205078125,0.58845055103302,0.1226103752851486,0.1126429811120033,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.6213520169258118,0.143154501914978,0.1380807161331176,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00537109375,0.5983813405036926,0.1281156241893768,0.0915450453758239,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0116271972656,0.6073716878890991,0.1335591524839401,0.129093199968338,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.6689366102218628,0.1799117028713226,0.8207505345344543,288.0740661621094,288.45001220703125,286.0697326660156,285.4066772460937,290.8091735839844,297.2066345214844,288.2763977050781,1.0,0.3700246810913086,1.0,0.1500000059604644,0.1368801742792129,1.0,-1.550809621810913,0.8750036954879761,0.675805926322937,0.5161036252975464,0.0,0.0,0.0,105.5910186767578,68.0,2304.227294921875,-0.0,514.2728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.6209235787391663,0.1309555917978286,0.1182624846696853,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24444580078125,0.6496931910514832,0.1509381085634231,0.1435719430446624,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339782714844,0.6280242204666138,0.1355448216199875,0.0953637734055519,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2379150390625,0.6356189846992493,0.1408407539129257,0.1341597139835357,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.7006542086601257,0.1876455098390579,0.8453238010406494,290.2779235839844,288.54998779296875,286.1072998046875,285.4372863769531,292.5078430175781,297.2635803222656,290.39910888671875,1.0,0.358874499797821,1.0,0.1500000059604644,0.1891814768314361,1.0,-1.60425066947937,0.6795924305915833,0.9246582984924316,0.309810072183609,0.0,0.0,0.0,90.24526977539062,56.0,2563.642578125,-0.0,497.8006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23004150390625,0.6209235787391663,0.1309555917978286,0.1182624846696853,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24444580078125,0.6496931910514832,0.1509381085634231,0.1435719430446624,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2339782714844,0.6280242204666138,0.1355448216199875,0.0953637734055519,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2379150390625,0.6356189846992493,0.1408407539129257,0.1341597139835357,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.7006542086601257,0.1876455098390579,0.8453238010406494,290.2779235839844,288.54998779296875,286.1072998046875,285.4372863769531,292.5078430175781,297.2635803222656,290.39910888671875,1.0,0.358874499797821,1.0,0.1500000059604644,0.1891814768314361,1.0,-1.60425066947937,0.6795924305915833,0.9246582984924316,0.309810072183609,0.0,0.0,0.0,90.24526977539062,56.0,2563.642578125,-0.0,497.8006286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65740966796875,0.6691851615905762,0.1420661360025406,0.1270544677972793,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669616699219,0.7008093595504761,0.161671981215477,0.1523907780647277,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6595458984375,0.6756412386894226,0.1457629352807998,0.101552814245224,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.684198260307312,0.151015505194664,0.1424551010131836,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.7490206360816956,0.1988312304019928,0.8887626528739929,291.69158935546875,288.6499938964844,286.14385986328125,285.46649169921875,293.413330078125,297.3433532714844,291.78533935546875,1.0,0.3508700728416443,1.0,0.1500000059604644,0.2414827942848205,1.0,-1.6949247121810913,0.5912995934486389,1.1036251783370972,0.2027321010828018,0.0,0.0,0.0,72.40940856933594,44.0,2074.937744140625,-0.0,500.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65740966796875,0.6691851615905762,0.1420661360025406,0.1270544677972793,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6669616699219,0.7008093595504761,0.161671981215477,0.1523907780647277,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6595458984375,0.6756412386894226,0.1457629352807998,0.101552814245224,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6622009277344,0.684198260307312,0.151015505194664,0.1424551010131836,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6796569824219,0.7490206360816956,0.1988312304019928,0.8887626528739929,291.69158935546875,288.6499938964844,286.14385986328125,285.46649169921875,293.413330078125,297.3433532714844,291.78533935546875,1.0,0.3508700728416443,1.0,0.1500000059604644,0.2414827942848205,1.0,-1.6949247121810913,0.5912995934486389,1.1036251783370972,0.2027321010828018,0.0,0.0,0.0,72.40940856933594,44.0,2074.937744140625,-0.0,500.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.753618597984314,0.1535540223121643,0.136719211935997,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.7848545908927917,0.1733774691820144,0.1625566035509109,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0771484375,0.7587845325469971,0.1567157804965973,0.1085907146334648,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0765991210937,0.7674111127853394,0.1622128039598465,0.1521265059709549,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0726013183594,0.8372052907943726,0.2110156565904617,0.939333975315094,292.06951904296875,288.75,286.1795654296875,285.49444580078125,292.1040344238281,297.4278259277344,292.0425720214844,1.0,0.3471037447452545,1.0,0.1500000059604644,0.1533145755529403,1.0,-1.799430012702942,0.8637086749076843,0.9357213973999025,0.4528447091579437,0.0,0.0,0.0,51.737548828125,32.0,567.330810546875,-0.0,516.3041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0775146484375,0.753618597984314,0.1535540223121643,0.136719211935997,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.07550048828125,0.7848545908927917,0.1733774691820144,0.1625566035509109,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0771484375,0.7587845325469971,0.1567157804965973,0.1085907146334648,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0765991210937,0.7674111127853394,0.1622128039598465,0.1521265059709549,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0726013183594,0.8372052907943726,0.2110156565904617,0.939333975315094,292.06951904296875,288.75,286.1795654296875,285.49444580078125,292.1040344238281,297.4278259277344,292.0425720214844,1.0,0.3471037447452545,1.0,0.1500000059604644,0.1533145755529403,1.0,-1.799430012702942,0.8637086749076843,0.9357213973999025,0.4528447091579437,0.0,0.0,0.0,51.737548828125,32.0,567.330810546875,-0.0,516.3041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9450988769531,0.8990928530693054,0.1588258445262909,0.1429288536310196,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92108154296875,0.9420657157897948,0.1806388944387436,0.1704128384590149,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403686523437,0.906146228313446,0.1628776937723159,0.1136986166238784,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.933349609375,0.9185079336166382,0.1691855490207672,0.1596219390630722,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023742675781,0.9799700379371644,0.2182534486055374,0.9069540500640868,289.8623352050781,288.8500061035156,286.2144775390625,285.521240234375,286.7475280761719,297.4643859863281,289.5946350097656,1.0,0.3477981388568878,1.0,0.1500000059604644,0.0651463419198989,1.0,-1.7863596677780151,1.7175443172454834,0.0688153579831123,1.3091500997543335,0.0,0.0,0.0,32.85929870605469,25.0,-2836.21435546875,-0.0,516.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9450988769531,0.8990928530693054,0.1588258445262909,0.1429288536310196,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.92108154296875,0.9420657157897948,0.1806388944387436,0.1704128384590149,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403686523437,0.906146228313446,0.1628776937723159,0.1136986166238784,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.933349609375,0.9185079336166382,0.1691855490207672,0.1596219390630722,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9023742675781,0.9799700379371644,0.2182534486055374,0.9069540500640868,289.8623352050781,288.8500061035156,286.2144775390625,285.521240234375,286.7475280761719,297.4643859863281,289.5946350097656,1.0,0.3477981388568878,1.0,0.1500000059604644,0.0651463419198989,1.0,-1.7863596677780151,1.7175443172454834,0.0688153579831123,1.3091500997543335,0.0,0.0,0.0,32.85929870605469,25.0,-2836.21435546875,-0.0,516.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4441223144531,0.9000683426856995,0.1564407050609588,0.1422482877969741,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.9467808604240416,0.1802631616592407,0.1713204979896545,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.44110107421875,0.9093204140663148,0.1617559492588043,0.113892987370491,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43701171875,0.923358917236328,0.1688821464776992,0.1605301201343536,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.423095703125,0.9752382636070251,0.2181592732667923,0.8855981230735779,288.40252685546875,288.8500061035156,286.2316589355469,285.53424072265625,286.2413635253906,297.4412841796875,288.2848815917969,1.0,0.346539705991745,1.0,0.1500000059604644,0.0210622251033782,1.0,-1.768688440322876,1.767510175704956,0.0011782427318394,1.361406922340393,0.0,0.0,0.0,32.27814102172852,25.0,-2923.68359375,-0.0,506.7996215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246459960937,0.8948974013328552,0.1530547887086868,0.1395592391490936,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8177795410156,0.9455900192260742,0.1787319928407669,0.1703505665063858,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8228454589844,0.906489074230194,0.1595111489295959,0.1126584857702255,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207092285156,0.922234296798706,0.1674762964248657,0.1596569269895553,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8141784667969,0.9748184084892272,0.2166784852743148,0.8823279142379761,287.8044128417969,288.95001220703125,286.24871826171875,285.5469970703125,286.2511901855469,297.4060974121094,287.7431640625,1.0,0.3444430828094482,1.0,0.1500000059604644,0.0168497785925865,1.0,-1.7578459978103638,1.7572979927062988,0.0005479859537445,1.3535404205322266,0.0,0.0,0.0,31.985633850097656,25.0,-2236.3642578125,-0.0,497.9110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.8840780854225159,0.1470933854579925,0.133921816945076,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1508483886719,0.9408383965492249,0.1752574294805526,0.1671366691589355,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15386962890625,0.8992433547973633,0.1549734026193618,0.1094568148255348,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524353027344,0.9174496531486512,0.1641453951597213,0.1566197276115417,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.977217435836792,0.2123119235038757,0.8842824101448059,287.1432800292969,289.04998779296875,286.2823791503906,285.57183837890625,286.2826232910156,297.3339233398437,287.1092224121094,1.0,0.3412793278694153,1.0,0.1500000059604644,0.0084248892962932,1.0,-1.7403545379638672,1.7401533126831057,0.0002011790784308,1.3400317430496216,0.0,0.0,0.0,31.46929168701172,25.0,-1238.222412109375,-0.0,484.0661926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
