time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956680,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.8840780854225159,0.1470933854579925,0.133921816945076,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1508483886719,0.9408383965492249,0.1752574294805526,0.1671366691589355,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.15386962890625,0.8992433547973633,0.1549734026193618,0.1094568148255348,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524353027344,0.9174496531486512,0.1641453951597213,0.1566197276115417,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.977217435836792,0.2123119235038757,0.8842824101448059,287.1432800292969,289.04998779296875,286.2823791503906,285.57183837890625,286.2826232910156,297.3339233398437,287.1092224121094,1.0,0.3412793278694153,1.0,0.1500000059604644,0.0084248892962932,1.0,-1.7403545379638672,1.7401533126831057,0.0002011790784308,1.3400317430496216,0.0,0.0,0.0,31.46929168701172,25.0,-1238.222412109375,-0.0,484.0661926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8810800313949585,0.1427241265773773,0.1296125054359436,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.9425534009933472,0.1723235994577407,0.1641610115766525,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8985113501548767,0.1514014601707458,0.1067416593432426,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.918756663799286,0.1612044125795364,0.1536646038293838,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.9715583324432372,0.2073870748281479,0.8485214114189148,286.78082275390625,289.1499938964844,286.31561279296875,285.5959167480469,286.31500244140625,297.2738647460937,286.761962890625,1.0,0.3383938372135162,1.0,0.1500000059604644,0.0,1.0,-1.728812575340271,1.7287416458129885,7.090192229952663e-05,1.3303613662719729,0.0,0.0,0.0,30.70675277709961,25.0,-670.1823120117188,-0.0,460.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8810800313949585,0.1427241265773773,0.1296125054359436,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.9425534009933472,0.1723235994577407,0.1641610115766525,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.8985113501548767,0.1514014601707458,0.1067416593432426,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.918756663799286,0.1612044125795364,0.1536646038293838,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.9715583324432372,0.2073870748281479,0.8485214114189148,286.78082275390625,289.1499938964844,286.31561279296875,285.5959167480469,286.31500244140625,297.2738647460937,286.761962890625,1.0,0.3383938372135162,1.0,0.1500000059604644,0.0,1.0,-1.728812575340271,1.7287416458129885,7.090192229952663e-05,1.3303613662719729,0.0,0.0,0.0,30.70675277709961,25.0,-670.1823120117188,-0.0,460.66119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.8782482743263245,0.1397517472505569,0.1266331523656845,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.9427217245101928,0.1702595055103302,0.1619888693094253,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8972699642181396,0.1490001529455185,0.1048570349812507,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60430908203125,0.9184579253196716,0.1590623557567596,0.1514321118593216,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034545898437,0.988238513469696,0.2026441395282745,0.8862924575805664,286.6026611328125,289.25,286.3484802246094,285.6192932128906,286.436279296875,297.2341613769531,286.59820556640625,1.0,0.3358562290668487,1.0,0.1500000059604644,0.0524719469249248,1.0,-1.7177953720092771,1.7018697261810305,0.015925595536828,1.3064194917678833,0.0,0.0,0.0,30.18842506408692,25.0,-313.26934814453125,-0.0,462.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.8782482743263245,0.1397517472505569,0.1266331523656845,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.9427217245101928,0.1702595055103302,0.1619888693094253,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6046142578125,0.8972699642181396,0.1490001529455185,0.1048570349812507,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60430908203125,0.9184579253196716,0.1590623557567596,0.1514321118593216,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034545898437,0.988238513469696,0.2026441395282745,0.8862924575805664,286.6026611328125,289.25,286.3484802246094,285.6192932128906,286.436279296875,297.2341613769531,286.59820556640625,1.0,0.3358562290668487,1.0,0.1500000059604644,0.0524719469249248,1.0,-1.7177953720092771,1.7018697261810305,0.015925595536828,1.3064194917678833,0.0,0.0,0.0,30.18842506408692,25.0,-313.26934814453125,-0.0,462.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8221994638442993,0.138713538646698,0.1252737790346145,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766357421875,0.8769091963768005,0.169653981924057,0.161118596792221,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.8391917943954468,0.1481682658195495,0.1040451228618621,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709899902344,0.8570806384086609,0.1583051681518554,0.1504445672035217,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.18878173828125,0.9292463660240172,0.1986821293830871,0.8984231352806091,287.2046813964844,289.3500061035156,286.3811340332031,285.6421203613281,288.7666931152344,297.2188415527344,287.3370056152344,1.0,0.3317103981971741,1.0,0.1500000059604644,0.1049438938498497,1.0,-1.7371209859848022,1.3341845273971558,0.4029364883899688,0.9372270107269288,0.0,0.0,0.0,35.34531784057617,25.0,1034.9783935546875,-0.0,454.1244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.8221994638442993,0.138713538646698,0.1252737790346145,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766357421875,0.8769091963768005,0.169653981924057,0.161118596792221,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.8391917943954468,0.1481682658195495,0.1040451228618621,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709899902344,0.8570806384086609,0.1583051681518554,0.1504445672035217,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.18878173828125,0.9292463660240172,0.1986821293830871,0.8984231352806091,287.2046813964844,289.3500061035156,286.3811340332031,285.6421203613281,288.7666931152344,297.2188415527344,287.3370056152344,1.0,0.3317103981971741,1.0,0.1500000059604644,0.1049438938498497,1.0,-1.7371209859848022,1.3341845273971558,0.4029364883899688,0.9372270107269288,0.0,0.0,0.0,35.34531784057617,25.0,1034.9783935546875,-0.0,454.1244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2749938964844,0.7912451028823853,0.1403129398822784,0.1260224282741546,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019714355469,0.8438342213630676,0.1710740327835083,0.1618797481060028,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843017578125,0.808829128742218,0.149470716714859,0.104529321193695,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931823730469,0.8258074522018433,0.1595509052276611,0.1510824561119079,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.8879861235618591,0.1989953368902206,0.8954364657402039,288.34356689453125,289.3500061035156,286.3973693847656,285.6533508300781,290.7117919921875,297.2294311523437,288.5263061523437,1.0,0.3275686502456665,1.0,0.1500000059604644,0.1311798691749572,1.0,-1.727113127708435,1.0224151611328125,0.7046980857849121,0.626968264579773,0.0,0.0,0.0,39.167030334472656,25.0,2140.6953125,-0.0,441.6030578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.52716064453125,0.8121339678764343,0.143932431936264,0.1282936185598373,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55181884765625,0.8637642860412598,0.1743069589138031,0.1639947295188903,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53546142578125,0.8277392983436584,0.1525594741106033,0.1060018166899681,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5436096191406,0.8444804549217224,0.1625195890665054,0.1529902219772339,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5675048828125,0.9083895087242126,0.2015485018491745,0.9014371037483216,289.5896911621094,289.45001220703125,286.41363525390625,285.6644897460937,291.9944152832031,297.2547302246094,289.7503662109375,1.0,0.324704110622406,1.0,0.1500000059604644,0.1575149446725845,1.0,-1.743596076965332,0.8379030227661133,0.9056930541992188,0.4390675723552704,0.0,0.0,0.0,37.34062576293945,25.0,2666.646728515625,-0.0,436.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.226806640625,0.8770136833190918,0.1545026749372482,0.1367754191160202,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.935480773448944,0.18416328728199,0.1721909791231155,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.8920126557350159,0.1619920283555984,0.1117965504527092,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.9106947779655457,0.1717260181903839,0.1606035977602005,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810329079627992,0.2109912186861038,0.9367491006851196,291.2561950683594,289.54998779296875,286.44610595703125,285.68658447265625,292.997314453125,297.3316650390625,291.3436889648437,1.0,0.32158163189888,1.0,0.1500000059604644,0.2101851105690002,1.0,-1.764973521232605,0.6990394592285156,1.0659340620040894,0.2960666716098785,0.0,0.0,0.0,32.7332649230957,25.0,2226.69677734375,-0.0,443.7558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.226806640625,0.8770136833190918,0.1545026749372482,0.1367754191160202,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2383728027344,0.935480773448944,0.18416328728199,0.1721909791231155,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.8920126557350159,0.1619920283555984,0.1117965504527092,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.9106947779655457,0.1717260181903839,0.1606035977602005,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810329079627992,0.2109912186861038,0.9367491006851196,291.2561950683594,289.54998779296875,286.44610595703125,285.68658447265625,292.997314453125,297.3316650390625,291.3436889648437,1.0,0.32158163189888,1.0,0.1500000059604644,0.2101851105690002,1.0,-1.764973521232605,0.6990394592285156,1.0659340620040894,0.2960666716098785,0.0,0.0,0.0,32.7332649230957,25.0,2226.69677734375,-0.0,443.7558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4203186035156,0.9203346967697144,0.1667494624853134,0.147361546754837,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4290466308594,0.9769913554191588,0.1962641030550003,0.1830653548240661,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226379394531,0.9351277351379396,0.1734384596347808,0.119412787258625,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4255676269531,0.9546675682067872,0.1831370294094085,0.1708320677280426,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42822265625,0.9704226851463318,0.224797323346138,0.8499963879585266,292.4418640136719,289.6499938964844,286.4786682128906,285.7084350585937,293.8712463378906,297.4164733886719,292.5184936523437,1.0,0.3176935017108917,1.0,0.1500000059604644,0.2628552913665771,1.0,-1.7655248641967771,0.5687627196311951,1.1967620849609375,0.1659662127494812,0.0,0.0,0.0,31.32317543029785,45.0,1792.4959716796875,-0.0,421.0736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4203186035156,0.9203346967697144,0.1667494624853134,0.147361546754837,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4290466308594,0.9769913554191588,0.1962641030550003,0.1830653548240661,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4226379394531,0.9351277351379396,0.1734384596347808,0.119412787258625,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4255676269531,0.9546675682067872,0.1831370294094085,0.1708320677280426,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42822265625,0.9704226851463318,0.224797323346138,0.8499963879585266,292.4418640136719,289.6499938964844,286.4786682128906,285.7084350585937,293.8712463378906,297.4164733886719,292.5184936523437,1.0,0.3176935017108917,1.0,0.1500000059604644,0.2628552913665771,1.0,-1.7655248641967771,0.5687627196311951,1.1967620849609375,0.1659662127494812,0.0,0.0,0.0,31.32317543029785,45.0,1792.4959716796875,-0.0,421.0736389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7197265625,0.9514843225479126,0.1791948676109314,0.1587773412466049,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.9807883501052856,0.2093168199062347,0.1831765919923782,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7191467285156,0.9633577466011048,0.1854606419801712,0.1278938353061676,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71832275390625,0.9796505570411682,0.1954071372747421,0.1824618279933929,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7187805175781,0.9679331183433532,0.2403791844844818,0.8330495953559875,292.7138977050781,289.75,286.51141357421875,285.730224609375,292.71697998046875,297.5145568847656,292.6864013671875,1.0,0.3243628144264221,1.0,0.1500000059604644,0.175796166062355,1.0,-1.7854034900665283,0.7862235903739929,0.9991798996925354,0.3785334527492523,0.0,0.0,0.0,31.52630043029785,65.0,440.3889770507813,-0.0,441.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7197265625,0.9514843225479126,0.1791948676109314,0.1587773412466049,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71783447265625,0.9807883501052856,0.2093168199062347,0.1831765919923782,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7191467285156,0.9633577466011048,0.1854606419801712,0.1278938353061676,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71832275390625,0.9796505570411682,0.1954071372747421,0.1824618279933929,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7187805175781,0.9679331183433532,0.2403791844844818,0.8330495953559875,292.7138977050781,289.75,286.51141357421875,285.730224609375,292.71697998046875,297.5145568847656,292.6864013671875,1.0,0.3243628144264221,1.0,0.1500000059604644,0.175796166062355,1.0,-1.7854034900665283,0.7862235903739929,0.9991798996925354,0.3785334527492523,0.0,0.0,0.0,31.52630043029785,65.0,440.3889770507813,-0.0,441.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.971491038799286,0.1866002231836319,0.1670331060886383,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.9658969640731812,0.2208483219146728,0.1728284060955047,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.9819315075874328,0.1934916377067566,0.1345230489969253,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9940649271011353,0.2040209025144577,0.1905312538146972,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.9658969640731812,0.2530703544616699,0.8198235630989075,291.31207275390625,289.8500061035156,286.5444641113281,285.7520446777344,288.4282531738281,297.5889587402344,291.0714416503906,1.0,0.340565949678421,1.0,0.1500000059604644,0.0887370482087135,1.0,-1.7818207740783691,1.5117636919021606,0.2700570523738861,1.1037561893463137,0.0,0.0,0.0,31.445743560791016,85.0,-2108.706298828125,-0.0,487.4194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.971491038799286,0.1866002231836319,0.1670331060886383,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.9658969640731812,0.2208483219146728,0.1728284060955047,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.9819315075874328,0.1934916377067566,0.1345230489969253,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9940649271011353,0.2040209025144577,0.1905312538146972,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3579406738281,0.9658969640731812,0.2530703544616699,0.8198235630989075,291.31207275390625,289.8500061035156,286.5444641113281,285.7520446777344,288.4282531738281,297.5889587402344,291.0714416503906,1.0,0.340565949678421,1.0,0.1500000059604644,0.0887370482087135,1.0,-1.7818207740783691,1.5117636919021606,0.2700570523738861,1.1037561893463137,0.0,0.0,0.0,31.445743560791016,85.0,-2108.706298828125,-0.0,487.4194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047912597656,0.9704738855361938,0.1853339225053787,0.1677347272634506,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5066833496094,0.9674683809280396,0.223343089222908,0.1749693751335144,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991149902344,0.9821548461914062,0.1933707296848297,0.1356332451105117,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4959411621094,0.9905855655670166,0.2048823684453964,0.1893718987703323,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5066833496094,0.9674683809280396,0.2559671700000763,0.8299793601036072,289.459716796875,289.8500061035156,286.5611267089844,285.76300048828125,286.6693115234375,297.5926818847656,289.2516784667969,1.0,0.3522464334964752,1.0,0.1500000059604644,0.045207493007183,1.0,-1.797484040260315,1.7839266061782837,0.0135573484003543,1.3703097105026243,0.0,0.0,0.0,32.0218620300293,85.0,-3277.079833984375,-0.0,526.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.9547997713088988,0.1815463304519653,0.1653276234865188,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632873535156,0.973982870578766,0.2231674343347549,0.1846497356891632,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46356201171875,0.9700239896774292,0.1909042298793792,0.1346562504768371,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607238769531,0.9873920679092408,0.2029138952493667,0.1934135854244232,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632873535156,0.973982870578766,0.2558757364749908,0.8758988380432129,288.44598388671875,289.95001220703125,286.5779113769531,285.77398681640625,286.6078796386719,297.5650634765625,288.3647155761719,1.0,0.3655807673931122,1.0,0.1500000059604644,0.0361659936606884,1.0,-1.8639181852340696,1.8589292764663696,0.004988953936845,1.430750608444214,0.0,0.0,0.0,34.27345657348633,105.0,-2742.8203125,-0.0,588.0950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650939941406,0.908993661403656,0.17387655377388,0.1584578603506088,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.9833852648735046,0.2172768861055374,0.2079211324453354,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.9297239184379578,0.1849244087934494,0.1307133287191391,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.9527589678764344,0.1975543797016143,0.1887630671262741,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.9873852729797364,0.2498030811548233,1.0006290674209597,287.55255126953125,290.04998779296875,286.6118469238281,285.7962341308594,286.6158142089844,297.4550170898437,287.51531982421875,1.0,0.397231251001358,1.0,0.1500000059604644,0.0180829968303442,1.0,-2.023458957672119,2.0225956439971924,0.0008632646640762,1.559389591217041,0.0,0.0,0.0,40.34652328491211,125.0,-1569.939453125,-0.0,752.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650939941406,0.908993661403656,0.17387655377388,0.1584578603506088,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5591735839844,0.9833852648735046,0.2172768861055374,0.2079211324453354,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.9297239184379578,0.1849244087934494,0.1307133287191391,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.9527589678764344,0.1975543797016143,0.1887630671262741,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.9873852729797364,0.2498030811548233,1.0006290674209597,287.55255126953125,290.04998779296875,286.6118469238281,285.7962341308594,286.6158142089844,297.4550170898437,287.51531982421875,1.0,0.397231251001358,1.0,0.1500000059604644,0.0180829968303442,1.0,-2.023458957672119,2.0225956439971924,0.0008632646640762,1.559389591217041,0.0,0.0,0.0,40.34652328491211,125.0,-1569.939453125,-0.0,752.87939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11431884765625,0.7652748823165894,0.1670391857624054,0.152998074889183,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8251774907112122,0.2102153897285461,0.2018772810697555,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.7826413512229919,0.1789608597755432,0.1271694451570511,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8016176819801331,0.1923885643482208,0.1846380084753036,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11016845703125,0.8590514659881592,0.2375179976224899,1.0870723724365234,287.10797119140625,290.1499938964844,286.6464538574219,285.81884765625,286.6461181640625,297.30926513671875,287.091796875,1.0,0.4292868971824646,1.0,0.1500000059604644,0.0,1.0,-2.1051957607269287,2.10508680343628,0.0001089084107661,1.6260451078414917,0.0,0.0,0.0,64.00393676757812,113.0,-829.1337890625,-0.0,920.6343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11431884765625,0.7652748823165894,0.1670391857624054,0.152998074889183,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114807128906,0.8251774907112122,0.2102153897285461,0.2018772810697555,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.7826413512229919,0.1789608597755432,0.1271694451570511,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.8016176819801331,0.1923885643482208,0.1846380084753036,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11016845703125,0.8590514659881592,0.2375179976224899,1.0870723724365234,287.10797119140625,290.1499938964844,286.6464538574219,285.81884765625,286.6461181640625,297.30926513671875,287.091796875,1.0,0.4292868971824646,1.0,0.1500000059604644,0.0,1.0,-2.1051957607269287,2.10508680343628,0.0001089084107661,1.6260451078414917,0.0,0.0,0.0,64.00393676757812,113.0,-829.1337890625,-0.0,920.6343383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.6712177991867065,0.1615691781044006,0.1489595174789428,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.7267493605613708,0.2047459930181503,0.1976719051599502,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148681640625,0.6887372732162476,0.1742108166217804,0.1245855912566185,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.7071982026100159,0.1881123632192611,0.181742325425148,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12457275390625,0.7512035369873047,0.2270102947950363,1.0424466133117676,287.13287353515625,290.25,286.6817626953125,285.84197998046875,288.04766845703125,297.2296142578125,287.2102355957031,1.0,0.4361777007579803,1.0,0.1500000059604644,0.0916710793972015,1.0,-2.035452127456665,1.7399581670761108,0.2954939007759094,1.2769418954849243,0.0,0.0,0.0,99.39390563964844,101.0,209.6939849853516,-0.0,929.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119689941406,0.6712177991867065,0.1615691781044006,0.1489595174789428,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.120849609375,0.7267493605613708,0.2047459930181503,0.1976719051599502,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148681640625,0.6887372732162476,0.1742108166217804,0.1245855912566185,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11773681640625,0.7071982026100159,0.1881123632192611,0.181742325425148,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12457275390625,0.7512035369873047,0.2270102947950363,1.0424466133117676,287.13287353515625,290.25,286.6817626953125,285.84197998046875,288.04766845703125,297.2296142578125,287.2102355957031,1.0,0.4361777007579803,1.0,0.1500000059604644,0.0916710793972015,1.0,-2.035452127456665,1.7399581670761108,0.2954939007759094,1.2769418954849243,0.0,0.0,0.0,99.39390563964844,101.0,209.6939849853516,-0.0,929.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.6526272892951965,0.1654782891273498,0.1499913930892944,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.706404983997345,0.2073824256658554,0.197945237159729,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.6684070229530334,0.1771203577518463,0.1250835806131363,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348327636719,0.6861650347709656,0.1908115148544311,0.1823798418045044,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538757324219,0.7275541424751282,0.2267526388168335,1.0282137393951416,290.2774963378906,290.3500061035156,286.7178955078125,285.8657531738281,292.567626953125,297.2489318847656,290.4291381835937,1.0,0.4279784560203552,1.0,0.1500000059604644,0.183342158794403,1.0,-2.020903825759888,0.8915277123451233,1.1293761730194092,0.4328297972679138,0.0,0.0,0.0,112.70174407958984,89.0,3125.582275390625,-0.0,888.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2158508300781,0.6526272892951965,0.1654782891273498,0.1499913930892944,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.706404983997345,0.2073824256658554,0.197945237159729,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2254638671875,0.6684070229530334,0.1771203577518463,0.1250835806131363,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2348327636719,0.6861650347709656,0.1908115148544311,0.1823798418045044,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2538757324219,0.7275541424751282,0.2267526388168335,1.0282137393951416,290.2774963378906,290.3500061035156,286.7178955078125,285.8657531738281,292.567626953125,297.2489318847656,290.4291381835937,1.0,0.4279784560203552,1.0,0.1500000059604644,0.183342158794403,1.0,-2.020903825759888,0.8915277123451233,1.1293761730194092,0.4328297972679138,0.0,0.0,0.0,112.70174407958984,89.0,3125.582275390625,-0.0,888.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.6688917875289917,0.1714638322591781,0.1542515605688095,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.7210885286331177,0.2125098258256912,0.2015973031520843,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434997558594,0.6839448809623718,0.1821445077657699,0.1277665644884109,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.7015761733055115,0.1956289857625961,0.1858165115118026,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.7403433918952942,0.2310862690210342,1.041210412979126,291.2764587402344,290.3500061035156,286.736328125,285.8778991699219,293.2617492675781,297.2940368652344,291.38250732421875,1.0,0.4252192974090576,1.0,0.1500000059604644,0.2291776984930038,1.0,-2.0532870292663574,0.7780108451843262,1.2752763032913208,0.3120970427989959,0.0,0.0,0.0,106.31057739257812,89.0,2879.91748046875,-0.0,889.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9766845703125,0.694206953048706,0.1782809644937515,0.1596210300922393,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9860534667969,0.7425661087036133,0.2186601758003235,0.2065215408802032,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9794616699219,0.7080782651901245,0.1880702078342437,0.131291463971138,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9826354980469,0.7241198420524597,0.2013916224241256,0.190412163734436,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891662597656,0.7620061635971069,0.2366450875997543,1.0614677667617798,291.9980163574219,290.45001220703125,286.7549743652344,285.8902282714844,293.3633728027344,297.3448791503906,292.0547180175781,1.0,0.4235849678516388,1.0,0.1500000059604644,0.2290553897619247,1.0,-2.099695920944214,0.790198028087616,1.3094980716705322,0.3139632642269134,0.0,0.0,0.0,97.1851577758789,77.0,2331.9951171875,-0.0,900.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6840515136719,0.7546972036361694,0.1918285191059112,0.1710626780986786,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6880187988281,0.8046921491622925,0.23164963722229,0.2177855968475341,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850891113281,0.7659715414047241,0.2003456950187683,0.1391806602478027,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864318847656,0.7827564477920532,0.2135597020387649,0.2009156346321106,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6893310546875,0.823650598526001,0.2486878335475921,1.1103460788726809,292.6936340332031,290.54998779296875,286.7931213378906,285.91558837890625,293.4055480957031,297.44049072265625,292.7217712402344,1.0,0.4227611720561981,1.0,0.1500000059604644,0.2288107424974441,1.0,-2.207753896713257,0.8374415636062622,1.3703123331069946,0.3373537063598633,0.0,0.0,0.0,78.80821228027344,65.0,1292.3577880859375,-0.0,938.8394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6840515136719,0.7546972036361694,0.1918285191059112,0.1710626780986786,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6880187988281,0.8046921491622925,0.23164963722229,0.2177855968475341,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6850891113281,0.7659715414047241,0.2003456950187683,0.1391806602478027,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864318847656,0.7827564477920532,0.2135597020387649,0.2009156346321106,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6893310546875,0.823650598526001,0.2486878335475921,1.1103460788726809,292.6936340332031,290.54998779296875,286.7931213378906,285.91558837890625,293.4055480957031,297.44049072265625,292.7217712402344,1.0,0.4227611720561981,1.0,0.1500000059604644,0.2288107424974441,1.0,-2.207753896713257,0.8374415636062622,1.3703123331069946,0.3373537063598633,0.0,0.0,0.0,78.80821228027344,65.0,1292.3577880859375,-0.0,938.8394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.06512451171875,0.8428077101707458,0.2043466120958328,0.1817892342805862,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0670166015625,0.8947715163230896,0.2443909049034118,0.2291159629821777,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0655517578125,0.8532447814941406,0.2121261805295944,0.1469245254993438,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.06622314453125,0.8707177042961121,0.2255239188671112,0.2115036696195602,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.067626953125,0.9158658385276794,0.2605586946010589,1.1601448059082031,293.0699157714844,290.6499938964844,286.8323974609375,285.9419250488281,293.4400634765625,297.51959228515625,293.08465576171875,1.0,0.4242377281188965,1.0,0.1500000059604644,0.2285661101341247,1.0,-2.31608510017395,0.884894847869873,1.4311902523040771,0.3608406484127044,0.0,0.0,0.0,62.12530517578125,53.0,704.5491943359375,-0.0,986.5333251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.06512451171875,0.8428077101707458,0.2043466120958328,0.1817892342805862,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0670166015625,0.8947715163230896,0.2443909049034118,0.2291159629821777,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0655517578125,0.8532447814941406,0.2121261805295944,0.1469245254993438,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.06622314453125,0.8707177042961121,0.2255239188671112,0.2115036696195602,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.067626953125,0.9158658385276794,0.2605586946010589,1.1601448059082031,293.0699157714844,290.6499938964844,286.8323974609375,285.9419250488281,293.4400634765625,297.51959228515625,293.08465576171875,1.0,0.4242377281188965,1.0,0.1500000059604644,0.2285661101341247,1.0,-2.31608510017395,0.884894847869873,1.4311902523040771,0.3608406484127044,0.0,0.0,0.0,62.12530517578125,53.0,704.5491943359375,-0.0,986.5333251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77294921875,0.9423680305480956,0.2145533561706543,0.1913105249404907,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7686462402344,0.9960893392562866,0.255518227815628,0.2398057281970977,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.9546115398406982,0.2221375554800033,0.1540704071521759,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705383300781,0.974140465259552,0.2359005957841873,0.2214768081903457,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76812744140625,0.9962027668952942,0.2709939777851105,1.1380615234375,292.7621459960937,290.75,286.8729553222656,285.9693298339844,292.3119201660156,297.573974609375,292.7220458984375,1.0,0.4254297614097595,1.0,0.1500000059604644,0.1479123681783676,1.0,-2.3537352085113525,1.1703927516937256,1.1833425760269165,0.6361828446388245,0.0,0.0,0.0,52.01647186279297,73.0,-294.66119384765625,-0.0,998.9817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77294921875,0.9423680305480956,0.2145533561706543,0.1913105249404907,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7686462402344,0.9960893392562866,0.255518227815628,0.2398057281970977,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.9546115398406982,0.2221375554800033,0.1540704071521759,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7705383300781,0.974140465259552,0.2359005957841873,0.2214768081903457,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76812744140625,0.9962027668952942,0.2709939777851105,1.1380615234375,292.7621459960937,290.75,286.8729553222656,285.9693298339844,292.3119201660156,297.573974609375,292.7220458984375,1.0,0.4254297614097595,1.0,0.1500000059604644,0.1479123681783676,1.0,-2.3537352085113525,1.1703927516937256,1.1833425760269165,0.6361828446388245,0.0,0.0,0.0,52.01647186279297,73.0,-294.66119384765625,-0.0,998.9817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
