time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958780,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9644739031791688,0.2160993218421936,0.195486307144165,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470092773437,0.992942988872528,0.2605505883693695,0.2269298434257507,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25616455078125,0.9761765599250792,0.2248950600624084,0.1578124165534973,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474060058594,0.993240773677826,0.2395635992288589,0.2271953821182251,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.992942988872528,0.2758825123310089,1.0764575004577637,290.2071533203125,290.8500061035156,286.9148864746094,285.9979553222656,287.57720947265625,297.5570983886719,289.9930419921875,1.0,0.4372246861457824,1.0,0.1500000059604644,0.0672586411237716,1.0,-2.264151096343994,2.141371965408325,0.1227792203426361,1.6269739866256714,0.0,0.0,0.0,48.51045608520508,93.0,-3216.650146484375,-0.0,1024.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26171875,0.9644739031791688,0.2160993218421936,0.195486307144165,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470092773437,0.992942988872528,0.2605505883693695,0.2269298434257507,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25616455078125,0.9761765599250792,0.2248950600624084,0.1578124165534973,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474060058594,0.993240773677826,0.2395635992288589,0.2271953821182251,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2470703125,0.992942988872528,0.2758825123310089,1.0764575004577637,290.2071533203125,290.8500061035156,286.9148864746094,285.9979553222656,287.57720947265625,297.5570983886719,289.9930419921875,1.0,0.4372246861457824,1.0,0.1500000059604644,0.0672586411237716,1.0,-2.264151096343994,2.141371965408325,0.1227792203426361,1.6269739866256714,0.0,0.0,0.0,48.51045608520508,93.0,-3216.650146484375,-0.0,1024.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76904296875,0.9537456035614014,0.2107367515563964,0.1924345791339874,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598571777344,0.9943124055862428,0.258521556854248,0.2318782955408096,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.765869140625,0.9681752324104308,0.2210104316473007,0.1563017964363098,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613525390625,0.9874328374862672,0.2365359514951706,0.2258495837450027,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7598571777344,0.9943124055862428,0.2734307050704956,1.099930763244629,288.7417297363281,290.8500061035156,286.9364013671875,286.0127868652344,286.95623779296875,297.50347900390625,288.6517944335937,1.0,0.4464656114578247,1.0,0.1500000059604644,0.026931770145893,1.0,-2.288348197937012,2.284757137298584,0.0035911356098949,1.763175368309021,0.0,0.0,0.0,49.7362174987793,93.0,-3194.59423828125,-0.0,1081.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18426513671875,0.9324610829353333,0.2045934945344925,0.1871792823076248,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781921386719,0.9980529546737672,0.2544204592704773,0.2431243658065796,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1826171875,0.950681447982788,0.2161269932985305,0.1531944423913955,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1805419921875,0.973712921142578,0.2324054092168808,0.2224180847406387,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1783142089844,0.9965503215789796,0.2686873972415924,1.1461219787597656,288.1711730957031,290.95001220703125,286.95831298828125,286.0279235839844,287.0018005371094,297.4353942871094,288.1313781738281,1.0,0.4572764337062835,1.0,0.1500000059604644,0.0406452305614948,1.0,-2.343161106109619,2.33257794380188,0.0105832442641258,1.7985036373138428,0.0,0.0,0.0,52.39411544799805,113.0,-2349.673828125,-0.0,1160.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855529785156,0.7697097063064575,0.1948137432336807,0.1787084192037582,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.8298409581184387,0.2456153333187103,0.236005499958992,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.7857890129089355,0.207485944032669,0.1477183401584625,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.8067775964736938,0.2245682030916214,0.2159898579120636,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.8417778611183167,0.2562652230262756,1.1717886924743652,287.7855834960937,291.04998779296875,287.0032958984375,286.059326171875,287.46002197265625,297.3059387207031,287.78765869140625,1.0,0.4746011793613434,1.0,0.1500000059604644,0.0680721476674079,1.0,-2.3412253856658936,2.232529163360596,0.1086962297558784,1.7013585567474363,0.0,0.0,0.0,81.8152084350586,101.0,-929.7852172851562,-0.0,1257.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855529785156,0.7697097063064575,0.1948137432336807,0.1787084192037582,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.8298409581184387,0.2456153333187103,0.236005499958992,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.7857890129089355,0.207485944032669,0.1477183401584625,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.8067775964736938,0.2245682030916214,0.2159898579120636,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.8417778611183167,0.2562652230262756,1.1717886924743652,287.7855834960937,291.04998779296875,287.0032958984375,286.059326171875,287.46002197265625,297.3059387207031,287.78765869140625,1.0,0.4746011793613434,1.0,0.1500000059604644,0.0680721476674079,1.0,-2.3412253856658936,2.232529163360596,0.1086962297558784,1.7013585567474363,0.0,0.0,0.0,81.8152084350586,101.0,-929.7852172851562,-0.0,1257.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7094760537147522,0.1905121803283691,0.1743759363889694,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7636411190032959,0.2408992797136306,0.2313451319932937,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.72386634349823,0.2027201801538467,0.1442980617284774,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.7419737577438354,0.2199124097824096,0.2115964442491531,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7718417644500732,0.2480102777481079,1.133003830909729,288.3695678710937,291.1499938964844,287.04998779296875,286.09228515625,288.9996032714844,297.2430419921875,288.4299011230469,1.0,0.4711285233497619,1.0,0.1500000059604644,0.0954990610480308,1.0,-2.2744715213775635,1.828976035118103,0.4454954862594604,1.3134785890579224,0.0,0.0,0.0,106.20450592041016,89.0,508.19482421875,-0.0,1211.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7094760537147522,0.1905121803283691,0.1743759363889694,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.7636411190032959,0.2408992797136306,0.2313451319932937,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.72386634349823,0.2027201801538467,0.1442980617284774,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.7419737577438354,0.2199124097824096,0.2115964442491531,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7718417644500732,0.2480102777481079,1.133003830909729,288.3695678710937,291.1499938964844,287.04998779296875,286.09228515625,288.9996032714844,297.2430419921875,288.4299011230469,1.0,0.4711285233497619,1.0,0.1500000059604644,0.0954990610480308,1.0,-2.2744715213775635,1.828976035118103,0.4454954862594604,1.3134785890579224,0.0,0.0,0.0,106.20450592041016,89.0,508.19482421875,-0.0,1211.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.7046524286270142,0.1968244761228561,0.177205890417099,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.7567541003227234,0.2457455545663833,0.2332081645727157,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.7174835801124573,0.2069833874702453,0.1453737616539001,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7351645231246948,0.2238446027040481,0.2128524482250213,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.761777400970459,0.2501669824123382,1.1287565231323242,291.1941833496094,291.1499938964844,287.0979919433594,286.1261291503906,293.0345153808594,297.2811889648437,291.3011169433594,1.0,0.4575107395648956,1.0,0.1500000059604644,0.2070193141698837,1.0,-2.27767276763916,0.94260174036026,1.335071086883545,0.4272793233394623,0.0,0.0,0.0,111.32284545898438,77.0,2874.718994140625,-0.0,1141.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.7046524286270142,0.1968244761228561,0.177205890417099,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.7567541003227234,0.2457455545663833,0.2332081645727157,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.7174835801124573,0.2069833874702453,0.1453737616539001,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7351645231246948,0.2238446027040481,0.2128524482250213,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.761777400970459,0.2501669824123382,1.1287565231323242,291.1941833496094,291.1499938964844,287.0979919433594,286.1261291503906,293.0345153808594,297.2811889648437,291.3011169433594,1.0,0.4575107395648956,1.0,0.1500000059604644,0.2070193141698837,1.0,-2.27767276763916,0.94260174036026,1.335071086883545,0.4272793233394623,0.0,0.0,0.0,111.32284545898438,77.0,2874.718994140625,-0.0,1141.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9332580566406,0.7621054649353027,0.2119352370500564,0.1886215806007385,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.945556640625,0.8165450096130371,0.2593843936920166,0.2436937689781189,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9358215332031,0.7719600200653076,0.2195614129304886,0.1524577736854553,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9403076171875,0.7913946509361267,0.2360257506370544,0.2220303565263748,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9461975097656,0.8194997906684875,0.2619251906871795,1.1692907810211182,292.9601745605469,291.1499938964844,287.1467590332031,286.1600646972656,294.5015869140625,297.3945007324219,293.04571533203125,1.0,0.4507283568382263,1.0,0.1500000059604644,0.318539559841156,1.0,-2.372086524963379,0.6634699106216431,1.7086166143417358,0.126998484134674,0.0,0.0,0.0,90.48590087890624,65.0,2539.7216796875,-0.0,1147.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9332580566406,0.7621054649353027,0.2119352370500564,0.1886215806007385,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.945556640625,0.8165450096130371,0.2593843936920166,0.2436937689781189,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9358215332031,0.7719600200653076,0.2195614129304886,0.1524577736854553,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9403076171875,0.7913946509361267,0.2360257506370544,0.2220303565263748,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9461975097656,0.8194997906684875,0.2619251906871795,1.1692907810211182,292.9601745605469,291.1499938964844,287.1467590332031,286.1600646972656,294.5015869140625,297.3945007324219,293.04571533203125,1.0,0.4507283568382263,1.0,0.1500000059604644,0.318539559841156,1.0,-2.372086524963379,0.6634699106216431,1.7086166143417358,0.126998484134674,0.0,0.0,0.0,90.48590087890624,65.0,2539.7216796875,-0.0,1147.6019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7259826660156,0.8114597201347351,0.2209694385528564,0.1957631558179855,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7363586425781,0.8634971976280212,0.2678843736648559,0.2506457865238189,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.72784423828125,0.8197248578071594,0.2274257391691208,0.157176524400711,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7316589355469,0.8378412127494812,0.2437462359666824,0.2282675951719284,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7367553710937,0.8658394813537598,0.2696852087974548,1.1986801624298096,293.7492980957031,291.1499938964844,287.17144775390625,286.17706298828125,295.1131591796875,297.460205078125,293.8247985839844,1.0,0.4495420455932617,1.0,0.1500000059604644,0.3742996752262115,1.0,-2.43746304512024,0.5461811423301697,1.8912818431854248,-0.0049256552010774,0.0,0.0,0.0,78.72937774658203,65.0,2355.4521484375,-0.0,1168.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1921691894531,0.894467294216156,0.2305957525968551,0.2035665512084961,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1936950683594,0.958685576915741,0.2771129906177521,0.258400022983551,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1924133300781,0.9024050235748292,0.2359778881072998,0.1624532490968704,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9254146814346312,0.2521815299987793,0.2352808564901352,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1937561035156,0.9604984521865844,0.2782713174819946,1.2323726415634155,294.1954345703125,291.1499938964844,287.1963195800781,286.194091796875,294.8131408691406,297.52838134765625,294.20269775390625,1.0,0.4505250453948974,1.0,0.1500000059604644,0.3296727836132049,1.0,-2.511352777481079,0.6661758422851562,1.8451769351959229,0.0983437523245811,0.0,0.0,0.0,64.87236022949219,68.0,1625.9161376953125,-0.0,1202.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1188659667969,0.9573415517807008,0.2411946058273315,0.2135154008865356,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.11737060546875,0.9990000128746032,0.2878599762916565,0.2597234845161438,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.11865234375,0.9640149474143982,0.2456848621368408,0.1694206446409225,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.11798095703125,0.983713924884796,0.2619198858737945,0.2446613162755966,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.11737060546875,0.9990000128746032,0.2882913649082184,1.2320163249969482,294.1146850585937,291.1499938964844,287.2276611328125,286.21539306640625,294.2182312011719,297.5992431640625,294.0982971191406,1.0,0.4535170793533325,1.0,0.1500000059604644,0.2739201784133911,1.0,-2.5441415309906006,0.8358511924743652,1.708290457725525,0.2621319890022278,0.0,0.0,0.0,60.41061782836914,68.0,611.3287353515625,-0.0,1233.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9584350585937,0.9676033854484558,0.2464823573827743,0.2187260836362838,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9565734863281,0.9989784359931946,0.2937673032283783,0.2577133774757385,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9581298828125,0.9732235074043274,0.2506895959377289,0.1731881946325302,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.95709228515625,0.991247296333313,0.2670145630836487,0.2498156428337097,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9565734863281,0.9989784359931946,0.293748140335083,1.222481369972229,293.95220947265625,291.1499938964844,287.24664306640625,286.22821044921875,293.8310546875,297.6308288574219,293.927001953125,1.0,0.4551257193088531,1.0,0.1500000059604644,0.2404190152883529,1.0,-2.5473432540893555,0.9388375878334044,1.6085057258605957,0.3642876446247101,0.0,0.0,0.0,60.28179550170898,88.0,149.13546752929688,-0.0,1243.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6418151855469,0.9762088060379028,0.2523689866065979,0.2246644645929336,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6398620605469,0.9989506602287292,0.3009876608848572,0.2574570775032043,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6414489746094,0.98101544380188,0.256430834531784,0.177608922123909,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6400146484375,0.9975321888923644,0.2729434072971344,0.2559372782707214,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6398620605469,0.9989506602287292,0.3003588914871216,1.221265435218811,293.6335754394531,291.1499938964844,287.2724914550781,286.24560546875,293.2748413085937,297.66046142578125,293.5989990234375,1.0,0.4605899453163147,1.0,0.1500000059604644,0.1950676888227462,1.0,-2.5653305053710938,1.0899816751480105,1.4753488302230835,0.5108320116996765,0.0,0.0,0.0,60.858673095703125,88.0,-346.0216369628906,-0.0,1280.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2464904785156,0.9801788330078124,0.2565462291240692,0.2291025966405868,297.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,0.3068709969520569,0.2592400908470154,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2460327148437,0.9846976399421692,0.2606806457042694,0.1810374855995178,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,0.2774945199489593,0.2592307031154632,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,0.3056464791297912,1.2297234535217283,293.2366027832031,290.6499938964844,287.29766845703125,286.2624206542969,292.6569519042969,297.67510986328125,293.1934509277344,1.0,0.4679638147354126,1.0,0.1500000059604644,0.1511652320623397,1.0,-2.5910208225250244,1.264697790145874,1.3263229131698608,0.6796615719795227,0.0,0.0,0.0,61.98377990722656,108.0,-723.0053100585938,-0.0,1335.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.562255859375,0.982801079750061,0.2589688897132873,0.2322193086147308,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5587158203125,0.9990000128746032,0.311483770608902,0.2605088949203491,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.56134033203125,0.9873371124267578,0.2634213864803314,0.1835866868495941,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5587158203125,0.9990000128746032,0.2807691097259521,0.2605088949203491,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5587158203125,0.9990000128746032,0.3095919489860534,1.2357419729232788,292.542724609375,290.6499938964844,287.3238830566406,286.27984619140625,291.3988037109375,297.6752624511719,292.4534606933594,1.0,0.4778254330158233,1.0,0.1500000059604644,0.1204414144158363,1.0,-2.608073711395264,1.5999010801315308,1.0081725120544434,1.0108017921447754,0.0,0.0,0.0,62.827030181884766,108.0,-1418.1248779296875,-0.0,1402.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505249023437,0.9849941730499268,0.2581461369991302,0.2330202013254165,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.9990000128746032,0.3135696649551391,0.2592525780200958,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34881591796875,0.9899287223815918,0.263354480266571,0.1845656484365463,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.9990000128746032,0.28159299492836,0.2592525780200958,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34539794921875,0.9990000128746032,0.3108774423599243,1.2297825813293457,291.31866455078125,290.1499938964844,287.3494567871094,286.29669189453125,289.4477844238281,297.6523132324219,291.17413330078125,1.0,0.4899432361125946,1.0,0.1500000059604644,0.0906991362571716,1.0,-2.5999574661254883,2.094407081604004,0.5055502653121948,1.5062731504440308,0.0,0.0,0.0,62.61957550048828,128.0,-2500.282470703125,-0.0,1473.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7665710449219,0.9621040225028992,0.245595633983612,0.2247824817895889,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.9990000128746032,0.3082726895809173,0.270336389541626,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76531982421875,0.971282720565796,0.2536046802997589,0.1798828542232513,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7621459960937,0.9925265312194824,0.2740282714366913,0.2623960971832275,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611083984375,0.9990000128746032,0.3032062351703644,1.2823593616485596,288.75,290.1499938964844,287.4010314941406,286.3304748535156,287.4309387207031,297.5211486816406,288.6931457519531,1.0,0.5198081135749817,1.0,0.1500000059604644,0.0312213394790887,1.0,-2.66470718383789,2.6576170921325684,0.00708998600021,2.050823211669922,0.0,0.0,0.0,66.55870056152344,128.0,-2845.4111328125,-0.0,1704.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.9612520933151244,0.2453388571739196,0.2245620787143707,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.740478515625,0.9990000128746032,0.3080960214138031,0.270782858133316,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7446594238281,0.9705464243888856,0.253391295671463,0.1797452569007873,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.9919629096984864,0.2738363742828369,0.2622367441654205,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.740478515625,0.9990000128746032,0.3029814660549164,1.2844772338867188,288.7297058105469,289.6499938964844,287.4018859863281,286.3310546875,287.42889404296875,297.5182189941406,288.6744384765625,1.0,0.5203397870063782,1.0,0.1500000059604644,0.0302330460399389,1.0,-2.667208909988404,2.6607890129089355,0.006420006044209,2.053415298461914,0.0,0.0,0.0,66.70925903320312,148.0,-2819.55078125,-0.0,1709.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29742431640625,0.927293300628662,0.2379756867885589,0.2178364098072052,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2928771972656,0.9990000128746032,0.3019290566444397,0.2887578308582306,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.939850926399231,0.2470870912075042,0.1754152923822403,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9669954776763916,0.2680499851703644,0.2570199370384216,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2929992675781,0.9952027201652528,0.2952319979667663,1.3456228971481323,288.2880859375,289.6499938964844,287.4283752441406,286.3482360839844,287.42822265625,297.4245910644531,288.2603454589844,1.0,0.5369727611541748,1.0,0.1500000059604644,0.0,1.0,-2.746330976486206,2.746107578277588,0.0002234420389868,2.1212124824523926,0.0,0.0,0.0,72.33436584472656,148.0,-2039.774658203125,-0.0,1872.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.05816650390625,0.7925665378570557,0.2314820289611816,0.2128118127584457,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552978515625,0.8557466268539429,0.2949802577495575,0.2841450273990631,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576477050781,0.8032026290893555,0.2411744445562362,0.172079861164093,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0566101074219,0.8247607350349426,0.2623617351055145,0.2528590559959411,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555419921875,0.8489702343940735,0.2869584262371063,1.3151775598526,288.0526123046875,289.75,287.4550170898437,286.3654479980469,287.4551696777344,297.33551025390625,288.0349426269531,1.0,0.5454549789428711,1.0,0.1500000059604644,0.0067028650082647,1.0,-2.6858997344970703,2.685542345046997,0.0003573145950213,2.077007293701172,0.0,0.0,0.0,102.26578521728516,136.0,-1400.983154296875,-0.0,1905.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79693603515625,0.724430501461029,0.2223224490880966,0.2047291845083236,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.783372163772583,0.2846686542034149,0.2746410965919494,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.7338807582855225,0.2320401072502136,0.1660634875297546,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79620361328125,0.7538439035415649,0.2531994581222534,0.2448161542415619,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957763671875,0.7738358974456787,0.273542195558548,1.25671124458313,287.79443359375,289.8500061035156,287.5087890625,286.3998718261719,287.51336669921875,297.2163391113281,287.7862854003906,1.0,0.5463836193084717,1.0,0.1500000059604644,0.0201085954904556,1.0,-2.577584743499756,2.5760157108306885,0.0015691785374656,1.9915016889572144,0.0,0.0,0.0,131.49549865722656,124.0,-642.0579833984375,-0.0,1847.3724365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79693603515625,0.724430501461029,0.2223224490880966,0.2047291845083236,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.783372163772583,0.2846686542034149,0.2746410965919494,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.7338807582855225,0.2320401072502136,0.1660634875297546,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79620361328125,0.7538439035415649,0.2531994581222534,0.2448161542415619,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957763671875,0.7738358974456787,0.273542195558548,1.25671124458313,287.79443359375,289.8500061035156,287.5087890625,286.3998718261719,287.51336669921875,297.2163391113281,287.7862854003906,1.0,0.5463836193084717,1.0,0.1500000059604644,0.0201085954904556,1.0,-2.577584743499756,2.5760157108306885,0.0015691785374656,1.9915016889572144,0.0,0.0,0.0,131.49549865722656,124.0,-642.0579833984375,-0.0,1847.3724365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.707529604434967,0.2176272422075271,0.2002457976341247,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70562744140625,0.7649385333061218,0.2792290151119232,0.2691370546817779,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.7173178195953369,0.2267962098121643,0.162265807390213,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7058410644531,0.7369003295898438,0.2478454262018203,0.2395747005939483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7057189941406,0.7533841133117676,0.2654750943183899,1.218807578086853,287.7051696777344,289.8500061035156,287.5538024902344,286.42840576171875,287.5708923339844,297.163330078125,287.70196533203125,1.0,0.5403237342834473,1.0,0.1500000059604644,0.0312099549919366,1.0,-2.509148359298706,2.504227638244629,0.004920829553157,1.9348058700561523,0.0,0.0,0.0,138.39610290527344,124.0,-314.4676818847656,-0.0,1762.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.7058534622192383,0.2168876528739929,0.1995053738355636,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69683837890625,0.7633138298988342,0.278383731842041,0.2682350575923919,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.7156670093536377,0.2259249091148376,0.161602571606636,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.735332727432251,0.2469578236341476,0.238658145070076,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968994140625,0.7513096332550049,0.2640968859195709,1.212112307548523,287.6965026855469,289.95001220703125,287.5632019042969,286.4343566894531,287.5850524902344,297.15594482421875,287.6941223144531,1.0,0.5386348962783813,1.0,0.1500000059604644,0.0335143245756626,1.0,-2.497233629226685,2.4910547733306885,0.0061788382008671,1.924257636070252,0.0,0.0,0.0,138.58596801757812,112.0,-266.319091796875,-0.0,1743.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.6826293468475342,0.215391457080841,0.1974307298660278,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8846130371094,0.740635097026825,0.2763807475566864,0.26557257771492,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86083984375,0.6917424201965332,0.223366841673851,0.1593811064958572,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.7133559584617615,0.2442928701639175,0.2355708479881286,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8782043457031,0.7269050478935242,0.2590515911579132,1.1858075857162476,288.9090576171875,290.04998779296875,287.6181945800781,286.4688415527344,290.8347473144531,297.13525390625,289.09014892578125,1.0,0.5187349915504456,1.0,0.1500000059604644,0.1192794516682624,1.0,-2.45341157913208,1.5951083898544312,0.8583031892776489,1.040684461593628,0.0,0.0,0.0,154.42762756347656,100.0,1923.2191162109373,-0.0,1592.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.6826293468475342,0.215391457080841,0.1974307298660278,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8846130371094,0.740635097026825,0.2763807475566864,0.26557257771492,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86083984375,0.6917424201965332,0.223366841673851,0.1593811064958572,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714599609375,0.7133559584617615,0.2442928701639175,0.2355708479881286,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8782043457031,0.7269050478935242,0.2590515911579132,1.1858075857162476,288.9090576171875,290.04998779296875,287.6181945800781,286.4688415527344,290.8347473144531,297.13525390625,289.09014892578125,1.0,0.5187349915504456,1.0,0.1500000059604644,0.1192794516682624,1.0,-2.45341157913208,1.5951083898544312,0.8583031892776489,1.040684461593628,0.0,0.0,0.0,154.42762756347656,100.0,1923.2191162109373,-0.0,1592.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6488037109375,0.7174903154373169,0.2275534123182296,0.2043538391590118,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6611328125,0.7730058431625366,0.2872860431671142,0.2717974483966827,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.7233321666717529,0.2327405512332916,0.1630833148956298,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549987792969,0.7424691915512085,0.2532155215740204,0.2402217537164688,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65771484375,0.7551224827766418,0.2668722867965698,1.2014597654342651,291.6717224121094,290.1499938964844,287.6737976074219,286.5033874511719,293.2132873535156,297.23663330078125,291.749267578125,1.0,0.5011149644851685,1.0,0.1500000059604644,0.2050445824861526,1.0,-2.4980411529541016,1.0456148386001587,1.4524263143539429,0.4807988107204437,0.0,0.0,0.0,133.3018035888672,88.0,2798.989501953125,-0.0,1503.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6488037109375,0.7174903154373169,0.2275534123182296,0.2043538391590118,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6611328125,0.7730058431625366,0.2872860431671142,0.2717974483966827,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.7233321666717529,0.2327405512332916,0.1630833148956298,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549987792969,0.7424691915512085,0.2532155215740204,0.2402217537164688,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.65771484375,0.7551224827766418,0.2668722867965698,1.2014597654342651,291.6717224121094,290.1499938964844,287.6737976074219,286.5033874511719,293.2132873535156,297.23663330078125,291.749267578125,1.0,0.5011149644851685,1.0,0.1500000059604644,0.2050445824861526,1.0,-2.4980411529541016,1.0456148386001587,1.4524263143539429,0.4807988107204437,0.0,0.0,0.0,133.3018035888672,88.0,2798.989501953125,-0.0,1503.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.40435791015625,0.7473607659339905,0.235809326171875,0.2107679098844528,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4148254394531,0.8061175346374512,0.2951488196849823,0.2780595421791076,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4053649902344,0.7519296407699585,0.2396523505449295,0.1670830845832824,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093322753906,0.772457480430603,0.2599513828754425,0.2454388737678527,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4116516113281,0.7858926057815552,0.2733699679374695,1.2247651815414429,292.4241943359375,290.1499938964844,287.7017822265625,286.5206298828125,293.76904296875,297.3072814941406,292.4937438964844,1.0,0.4963119029998779,1.0,0.1500000059604644,0.2479271441698074,1.0,-2.552321434020996,0.935094714164734,1.6172266006469729,0.358063131570816,0.0,0.0,0.0,118.29524993896484,88.0,2469.134765625,-0.0,1502.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.86358642578125,0.7923053503036499,0.2443573176860809,0.2176392674446106,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8656005859375,0.8501142859458923,0.3035213053226471,0.2850066721439361,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8637390136719,0.7959311604499817,0.2470280975103378,0.171541541814804,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8645324707031,0.817192018032074,0.2672142386436462,0.2513321936130523,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8649597167969,0.8297464847564697,0.2804998159408569,1.2518938779830933,292.8673400878906,290.25,287.7299499511719,286.53790283203125,293.5339660644531,297.3787841796875,292.878662109375,1.0,0.4943366646766662,1.0,0.1500000059604644,0.2160981446504593,1.0,-2.6139039993286133,1.0467039346694946,1.5672001838684082,0.4557047486305237,0.0,0.0,0.0,101.54216003417967,76.0,1721.2259521484375,-0.0,1520.0740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8005676269531,0.924959361553192,0.2581122517585754,0.2298604995012283,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7987060546875,0.992562174797058,0.3178919851779938,0.2981354892253876,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8005065917969,0.9272010326385498,0.2594755589962005,0.1798945069313049,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7998046875,0.9541077613830566,0.2797625362873077,0.2626264691352844,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.9693222045898438,0.2927750647068023,1.304303765296936,292.7967834472656,290.3500061035156,287.78662109375,286.57244873046875,292.78875732421875,297.4832763671875,292.78155517578125,1.0,0.495664119720459,1.0,0.1500000059604644,0.1524401605129242,1.0,-2.730867862701416,1.3307068347930908,1.4001610279083252,0.713569700717926,0.0,0.0,0.0,73.97138214111328,94.0,359.5450439453125,-0.0,1586.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
