time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960880,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8005676269531,0.924959361553192,0.2581122517585754,0.2298604995012283,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7987060546875,0.992562174797058,0.3178919851779938,0.2981354892253876,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8005065917969,0.9272010326385498,0.2594755589962005,0.1798945069313049,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7998046875,0.9541077613830566,0.2797625362873077,0.2626264691352844,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.9693222045898438,0.2927750647068023,1.304303765296936,292.7967834472656,290.3500061035156,287.78662109375,286.57244873046875,292.78875732421875,297.4832763671875,292.78155517578125,1.0,0.495664119720459,1.0,0.1500000059604644,0.1524401605129242,1.0,-2.730867862701416,1.3307068347930908,1.4001610279083252,0.713569700717926,0.0,0.0,0.0,73.97138214111328,94.0,359.5450439453125,-0.0,1586.5010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.9795726537704468,0.2641458809375763,0.2375061362981796,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.9990000128746032,0.3275735974311828,0.2701087892055511,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.9808790683746338,0.2655856907367706,0.1855581402778625,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.9990000128746032,0.2865951955318451,0.2698423266410827,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.9990000128746032,0.2993836402893066,1.2812798023223877,291.2470703125,290.45001220703125,287.8438415527344,286.60699462890625,289.7217102050781,297.5110778808594,291.1165466308594,1.0,0.5074275135993958,1.0,0.1500000059604644,0.0887821614742279,1.0,-2.691049814224243,2.193432092666626,0.4976177215576172,1.5859838724136353,0.0,0.0,0.0,67.30211639404297,114.0,-1876.450439453125,-0.0,1642.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.9795726537704468,0.2641458809375763,0.2375061362981796,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.9990000128746032,0.3275735974311828,0.2701087892055511,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765197753906,0.9808790683746338,0.2655856907367706,0.1855581402778625,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.9990000128746032,0.2865951955318451,0.2698423266410827,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.9990000128746032,0.2993836402893066,1.2812798023223877,291.2470703125,290.45001220703125,287.8438415527344,286.60699462890625,289.7217102050781,297.5110778808594,291.1165466308594,1.0,0.5074275135993958,1.0,0.1500000059604644,0.0887821614742279,1.0,-2.691049814224243,2.193432092666626,0.4976177215576172,1.5859838724136353,0.0,0.0,0.0,67.30211639404297,114.0,-1876.450439453125,-0.0,1642.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043151855469,0.9678353071212769,0.2565973401069641,0.2333293110132217,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.9990000128746032,0.327053427696228,0.275882214307785,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.203857421875,0.971440851688385,0.2601292133331299,0.1835595667362213,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20074462890625,0.993954598903656,0.2822427749633789,0.2691315710544586,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.9990000128746032,0.2947542667388916,1.3086663484573364,289.18951416015625,290.54998779296875,287.90155029296875,286.6415100097656,288.1010131835937,297.4206237792969,289.1351623535156,1.0,0.529456377029419,1.0,0.1500000059604644,0.0532692968845367,1.0,-2.7258150577545166,2.671840190887451,0.0539748668670654,2.051934242248535,0.0,0.0,0.0,69.52035522460938,134.0,-2239.154541015625,-0.0,1811.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043151855469,0.9678353071212769,0.2565973401069641,0.2333293110132217,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.9990000128746032,0.327053427696228,0.275882214307785,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.203857421875,0.971440851688385,0.2601292133331299,0.1835595667362213,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20074462890625,0.993954598903656,0.2822427749633789,0.2691315710544586,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.9990000128746032,0.2947542667388916,1.3086663484573364,289.18951416015625,290.54998779296875,287.90155029296875,286.6415100097656,288.1010131835937,297.4206237792969,289.1351623535156,1.0,0.529456377029419,1.0,0.1500000059604644,0.0532692968845367,1.0,-2.7258150577545166,2.671840190887451,0.0539748668670654,2.051934242248535,0.0,0.0,0.0,69.52035522460938,134.0,-2239.154541015625,-0.0,1811.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.8142188191413879,0.2466807216405868,0.2255965173244476,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49462890625,0.8826780915260315,0.3182017803192138,0.3050797283649444,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.8189441561698914,0.2515616416931152,0.178693801164627,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.8408318161964417,0.2743322253227234,0.2632702589035034,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956970214844,0.85096675157547,0.2844074964523315,1.2966256141662598,288.4926147460937,290.6499938964844,287.9597473144531,286.676025390625,287.9646301269531,297.3011779785156,288.47589111328125,1.0,0.5478265285491943,1.0,0.1500000059604644,0.0177564322948455,1.0,-2.7084455490112305,2.706858396530152,0.0015872542280703,2.0928795337677,0.0,0.0,0.0,100.76873779296876,137.0,-1228.531982421875,-0.0,1950.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.8142188191413879,0.2466807216405868,0.2255965173244476,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49462890625,0.8826780915260315,0.3182017803192138,0.3050797283649444,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.8189441561698914,0.2515616416931152,0.178693801164627,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.8408318161964417,0.2743322253227234,0.2632702589035034,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956970214844,0.85096675157547,0.2844074964523315,1.2966256141662598,288.4926147460937,290.6499938964844,287.9597473144531,286.676025390625,287.9646301269531,297.3011779785156,288.47589111328125,1.0,0.5478265285491943,1.0,0.1500000059604644,0.0177564322948455,1.0,-2.7084455490112305,2.706858396530152,0.0015872542280703,2.0928795337677,0.0,0.0,0.0,100.76873779296876,137.0,-1228.531982421875,-0.0,1950.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7785352468490601,0.242789089679718,0.2222198694944381,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.8455846309661865,0.3140167593955993,0.3012419939041137,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7838513255119324,0.2478871196508407,0.1763195097446441,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8073977828025818,0.2708350121974945,0.2602692246437073,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.8162856101989746,0.2796323895454407,1.2768281698226929,288.3456420898437,290.6499938964844,287.989013671875,286.6932678222656,287.988525390625,297.25225830078125,288.3352355957031,1.0,0.5519916415214539,1.0,0.1500000059604644,0.0,1.0,-2.685609817504883,2.685417890548706,0.0001917481858981,2.076192617416382,0.0,0.0,0.0,113.65907287597656,137.0,-843.5951538085938,-0.0,1957.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624206542969,0.7529356479644775,0.2396620512008667,0.2195358872413635,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615051269531,0.8199295997619629,0.310755580663681,0.2982241213321686,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2623291015625,0.7580059766769409,0.2447744458913803,0.1743115782737732,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619934082031,0.7806650996208191,0.2678362727165222,0.2576891183853149,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26190185546875,0.7885977625846863,0.2754186689853668,1.2590281963348389,288.2608947753906,290.75,288.0184020996094,286.71051025390625,288.0419311523437,297.2151794433594,288.2557983398437,1.0,0.55360347032547,1.0,0.1500000059604644,0.0368009991943836,1.0,-2.651815176010132,2.643824338912964,0.0079908529296517,2.042121648788452,0.0,0.0,0.0,125.17102813720705,125.0,-554.0593872070312,-0.0,1947.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.7138080596923828,0.2370928078889846,0.2168319970369339,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421264648437,0.7750401496887207,0.3080757260322571,0.2952832579612732,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.718344509601593,0.2415874302387237,0.1719788014888763,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2299499511719,0.7385944128036499,0.2647111415863037,0.2546578049659729,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.7436322569847107,0.2701315879821777,1.234524488449097,289.2574462890625,290.8500061035156,288.0774841308594,286.7449645996094,290.7182006835937,297.1827697753906,289.3973999023437,1.0,0.5407924652099609,1.0,0.1500000059604644,0.1104030013084411,1.0,-2.609282970428467,1.8256373405456543,0.7836456894874573,1.2357521057128906,0.0,0.0,0.0,152.2886505126953,113.0,1459.1656494140625,-0.0,1836.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2198181152344,0.7138080596923828,0.2370928078889846,0.2168319970369339,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421264648437,0.7750401496887207,0.3080757260322571,0.2952832579612732,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.718344509601593,0.2415874302387237,0.1719788014888763,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2299499511719,0.7385944128036499,0.2647111415863037,0.2546578049659729,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.7436322569847107,0.2701315879821777,1.234524488449097,289.2574462890625,290.8500061035156,288.0774841308594,286.7449645996094,290.7182006835937,297.1827697753906,289.3973999023437,1.0,0.5407924652099609,1.0,0.1500000059604644,0.1104030013084411,1.0,-2.609282970428467,1.8256373405456543,0.7836456894874573,1.2357521057128906,0.0,0.0,0.0,152.2886505126953,113.0,1459.1656494140625,-0.0,1836.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.823486328125,0.7353546023368835,0.2481957525014877,0.2230247557163238,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354797363281,0.7983207702636719,0.3183832168579101,0.3011749982833862,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8240966796875,0.7377544045448303,0.2500837743282318,0.175297200679779,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.7584702372550964,0.2728399038314819,0.2588880956172943,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293762207031,0.76235431432724,0.2768395841121673,1.2472525835037231,291.8435363769531,290.95001220703125,288.1369934082031,286.77935791015625,293.17987060546875,297.2716064453125,291.9135437011719,1.0,0.5257938504219055,1.0,0.1500000059604644,0.184005007147789,1.0,-2.6479179859161377,1.181206464767456,1.4667115211486816,0.5826708674430847,0.0,0.0,0.0,139.91946411132812,101.0,2598.0498046875,-0.0,1752.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.823486328125,0.7353546023368835,0.2481957525014877,0.2230247557163238,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8354797363281,0.7983207702636719,0.3183832168579101,0.3011749982833862,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8240966796875,0.7377544045448303,0.2500837743282318,0.175297200679779,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82861328125,0.7584702372550964,0.2728399038314819,0.2588880956172943,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293762207031,0.76235431432724,0.2768395841121673,1.2472525835037231,291.8435363769531,290.95001220703125,288.1369934082031,286.77935791015625,293.17987060546875,297.2716064453125,291.9135437011719,1.0,0.5257938504219055,1.0,0.1500000059604644,0.184005007147789,1.0,-2.6479179859161377,1.181206464767456,1.4667115211486816,0.5826708674430847,0.0,0.0,0.0,139.91946411132812,101.0,2598.0498046875,-0.0,1752.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6840515136719,0.8042615652084351,0.2637051343917846,0.2355539798736572,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6877136230469,0.8674744963645935,0.3338451087474823,0.314031183719635,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.68408203125,0.8043467402458191,0.2632926404476166,0.1832653880119323,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6854553222656,0.825914740562439,0.2858251631259918,0.2693865299224853,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856689453125,0.8289656639099121,0.2890798151493072,1.2931138277053833,292.6903381347656,291.04998779296875,288.1968688964844,286.813720703125,293.33453369140625,297.399658203125,292.71417236328125,1.0,0.5212593078613281,1.0,0.1500000059604644,0.1857390999794006,1.0,-2.755650520324707,1.2177728414535522,1.5378777980804443,0.5948832035064697,0.0,0.0,0.0,110.7274169921875,89.0,1467.5604248046875,-0.0,1782.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6840515136719,0.8042615652084351,0.2637051343917846,0.2355539798736572,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6877136230469,0.8674744963645935,0.3338451087474823,0.314031183719635,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.68408203125,0.8043467402458191,0.2632926404476166,0.1832653880119323,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6854553222656,0.825914740562439,0.2858251631259918,0.2693865299224853,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6856689453125,0.8289656639099121,0.2890798151493072,1.2931138277053833,292.6903381347656,291.04998779296875,288.1968688964844,286.813720703125,293.33453369140625,297.399658203125,292.71417236328125,1.0,0.5212593078613281,1.0,0.1500000059604644,0.1857390999794006,1.0,-2.755650520324707,1.2177728414535522,1.5378777980804443,0.5948832035064697,0.0,0.0,0.0,110.7274169921875,89.0,1467.5604248046875,-0.0,1782.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0863037109375,0.8981001377105713,0.2773782610893249,0.2472048997879028,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881652832031,0.9756057262420654,0.3483808636665344,0.3269146084785461,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0862731933594,0.8964778184890747,0.2756412923336029,0.1912615448236465,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08697509765625,0.922651469707489,0.298234611749649,0.2802053987979889,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0870361328125,0.9261136651039124,0.3009937405586242,1.3420262336730957,293.0895690917969,291.1499938964844,288.25714111328125,286.8480224609375,293.4289245605469,297.4997863769531,293.10260009765625,1.0,0.5220248103141785,1.0,0.1500000059604644,0.1874732077121734,1.0,-2.8665404319763184,1.2630565166473389,1.6034839153289795,0.6154204607009888,0.0,0.0,0.0,87.92559051513672,77.0,794.9490966796875,-0.0,1849.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0863037109375,0.8981001377105713,0.2773782610893249,0.2472048997879028,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881652832031,0.9756057262420654,0.3483808636665344,0.3269146084785461,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0862731933594,0.8964778184890747,0.2756412923336029,0.1912615448236465,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08697509765625,0.922651469707489,0.298234611749649,0.2802053987979889,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0870361328125,0.9261136651039124,0.3009937405586242,1.3420262336730957,293.0895690917969,291.1499938964844,288.25714111328125,286.8480224609375,293.4289245605469,297.4997863769531,293.10260009765625,1.0,0.5220248103141785,1.0,0.1500000059604644,0.1874732077121734,1.0,-2.8665404319763184,1.2630565166473389,1.6034839153289795,0.6154204607009888,0.0,0.0,0.0,87.92559051513672,77.0,794.9490966796875,-0.0,1849.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178039550781,0.9488939642906188,0.2835152149200439,0.2526293694972992,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.21893310546875,0.9990000128746032,0.3553445041179657,0.3160282075405121,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2177429199219,0.946435570716858,0.2813290953636169,0.19512540102005,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.21826171875,0.9723870158195496,0.3040193617343902,0.2855064272880554,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.21832275390625,0.9750636219978333,0.3065657019615173,1.3661789894104004,293.22021484375,291.1499938964844,288.28741455078125,286.8651733398437,293.4705505371094,297.5370788574219,293.2299499511719,1.0,0.5225603580474854,1.0,0.1500000059604644,0.1883402615785598,1.0,-2.9001028537750244,1.2754801511764526,1.624622821807861,0.6213045120239258,0.0,0.0,0.0,81.6601333618164,77.0,591.7111206054688,-0.0,1873.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1802673339844,0.9823890328407288,0.2890217304229736,0.2577265501022339,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794738769531,0.9990000128746032,0.3629114031791687,0.2904921770095825,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18035888671875,0.9800198078155518,0.2865132093429565,0.1988142281770706,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17950439453125,0.9990000128746032,0.3093425929546356,0.2900057137012481,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1794738769531,0.9990000128746032,0.3116964995861053,1.3779526948928833,293.1761474609375,291.1499938964844,288.3177490234375,286.8822937011719,293.0612487792969,297.57135009765625,293.156005859375,1.0,0.5222418308258057,1.0,0.1500000059604644,0.1506722122430801,1.0,-2.8996057510375977,1.423402190208435,1.4762035608291626,0.7701793313026428,0.0,0.0,0.0,77.58480072021484,97.0,163.29542541503906,-0.0,1871.3148193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53912353515625,0.9990000128746032,0.2927921414375305,0.2632032930850982,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387268066406,0.9990000128746032,0.3728017807006836,0.2779079973697662,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.9977907538414,0.2908502221107483,0.2033673226833343,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387268066406,0.9990000128746032,0.315031886100769,0.2779079973697662,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5387268066406,0.9990000128746032,0.3170681595802307,1.3182759284973145,291.51153564453125,291.1499938964844,288.37274169921875,286.91314697265625,289.8468933105469,297.58740234375,291.3680725097656,1.0,0.532389760017395,1.0,0.1500000059604644,0.0826508179306984,1.0,-2.810152053833008,2.389251470565796,0.4209004938602447,1.754513144493103,0.0,0.0,0.0,72.79512786865234,97.0,-2126.93408203125,-0.0,1887.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.9990000128746032,0.2922929227352142,0.2624000608921051,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9990000128746032,0.3732314705848694,0.2764671742916107,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151794433594,0.9989940524101256,0.2905605733394623,0.2033480405807495,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9990000128746032,0.3150554299354553,0.2764671742916107,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21466064453125,0.9990000128746032,0.3170336484909057,1.31144118309021,291.18585205078125,291.04998779296875,288.3786926269531,286.9164733886719,289.4215087890625,297.5816345214844,291.0366516113281,1.0,0.5341358780860901,1.0,0.1500000059604644,0.07533610612154,1.0,-2.797389268875122,2.505441904067993,0.2919474244117737,1.872720003128052,0.0,0.0,0.0,72.17401885986328,117.0,-2412.244873046875,-0.0,1892.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2812805175781,0.985986590385437,0.2807516157627105,0.2556626498699188,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.9990000128746032,0.3714736700057983,0.2844924330711365,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28125,0.9864083528518676,0.2818916440010071,0.1991540342569351,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.9990000128746032,0.3094067573547363,0.2844924330711365,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.9990000128746032,0.3103254437446594,1.3495097160339355,289.2748718261719,290.95001220703125,288.43994140625,286.9505920410156,288.43975830078125,297.4642944335937,289.2481384277344,1.0,0.5549246668815613,1.0,0.1500000059604644,0.0,1.0,-2.8493285179138184,2.8490777015686035,0.0002508433535695,2.2005412578582764,0.0,0.0,0.0,75.39082336425781,137.0,-2056.38037109375,-0.0,2082.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2812805175781,0.985986590385437,0.2807516157627105,0.2556626498699188,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.9990000128746032,0.3714736700057983,0.2844924330711365,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28125,0.9864083528518676,0.2818916440010071,0.1991540342569351,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.9990000128746032,0.3094067573547363,0.2844924330711365,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.9990000128746032,0.3103254437446594,1.3495097160339355,289.2748718261719,290.95001220703125,288.43994140625,286.9505920410156,288.43975830078125,297.4642944335937,289.2481384277344,1.0,0.5549246668815613,1.0,0.1500000059604644,0.0,1.0,-2.8493285179138184,2.8490777015686035,0.0002508433535695,2.2005412578582764,0.0,0.0,0.0,75.39082336425781,137.0,-2056.38037109375,-0.0,2082.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.8813150525093079,0.2706260979175567,0.2463814616203308,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8809814453125,0.978158175945282,0.3630783557891845,0.3472166359424591,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.882568359375,0.8839099407196045,0.273274153470993,0.193288654088974,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.9134560227394104,0.3005150258541107,0.2874844074249267,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.9129731059074402,0.2995534241199493,1.3617910146713257,288.8802185058594,290.8500061035156,288.50146484375,286.984619140625,288.5221252441406,297.3388671875,288.8711242675781,1.0,0.5771691203117371,1.0,0.1500000059604644,0.0332129411399364,1.0,-2.919159412384033,2.911494970321656,0.0076642967760562,2.2488348484039307,0.0,0.0,0.0,94.5199203491211,157.0,-950.8616333007812,-0.0,2319.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.8813150525093079,0.2706260979175567,0.2463814616203308,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8809814453125,0.978158175945282,0.3630783557891845,0.3472166359424591,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.882568359375,0.8839099407196045,0.273274153470993,0.193288654088974,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.9134560227394104,0.3005150258541107,0.2874844074249267,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8820495605469,0.9129731059074402,0.2995534241199493,1.3617910146713257,288.8802185058594,290.8500061035156,288.50146484375,286.984619140625,288.5221252441406,297.3388671875,288.8711242675781,1.0,0.5771691203117371,1.0,0.1500000059604644,0.0332129411399364,1.0,-2.919159412384033,2.911494970321656,0.0076642967760562,2.2488348484039307,0.0,0.0,0.0,94.5199203491211,157.0,-950.8616333007812,-0.0,2319.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931884765625,0.7710499167442322,0.2642711102962494,0.2414490282535553,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957214355469,0.8471901416778564,0.3534598052501678,0.338788777589798,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932800292969,0.7738581895828247,0.2671911120414734,0.1898278445005417,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941650390625,0.7990952134132385,0.293929785490036,0.282304435968399,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89410400390625,0.7967002987861633,0.2907455265522003,1.32746684551239,288.8970031738281,290.95001220703125,288.5632629394531,287.0185546875,288.96490478515625,297.23663330078125,288.91259765625,1.0,0.587169885635376,1.0,0.1500000059604644,0.0664258822798729,1.0,-2.857491970062256,2.7186434268951416,0.1388486921787262,2.070863485336304,0.0,0.0,0.0,136.3211669921875,145.0,-165.86997985839844,-0.0,2357.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8931884765625,0.7710499167442322,0.2642711102962494,0.2414490282535553,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8957214355469,0.8471901416778564,0.3534598052501678,0.338788777589798,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932800292969,0.7738581895828247,0.2671911120414734,0.1898278445005417,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941650390625,0.7990952134132385,0.293929785490036,0.282304435968399,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89410400390625,0.7967002987861633,0.2907455265522003,1.32746684551239,288.8970031738281,290.95001220703125,288.5632629394531,287.0185546875,288.96490478515625,297.23663330078125,288.91259765625,1.0,0.587169885635376,1.0,0.1500000059604644,0.0664258822798729,1.0,-2.857491970062256,2.7186434268951416,0.1388486921787262,2.070863485336304,0.0,0.0,0.0,136.3211669921875,145.0,-165.86997985839844,-0.0,2357.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2260437011719,0.7480286955833435,0.2630341053009033,0.2402460277080536,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2335510253906,0.8226395845413208,0.3514943718910217,0.3366135060787201,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.7505373358726501,0.2657268941402435,0.1888255327939987,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.22900390625,0.7741169333457947,0.2922815680503845,0.2807593643665313,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2286682128906,0.7708473801612854,0.2880114018917084,1.3152018785476685,289.2372131347656,290.95001220703125,288.59423828125,287.0354919433594,289.68475341796875,297.2140808105469,289.2810974121094,1.0,0.5844995379447937,1.0,0.1500000059604644,0.0830323472619056,1.0,-2.8356597423553467,2.465357780456543,0.3703020811080932,1.8231842517852783,0.0,0.0,0.0,151.0348663330078,145.0,425.8033142089844,-0.0,2325.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701721191406,0.7293214797973633,0.2643230259418487,0.2407605201005935,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2940673828125,0.8005040884017944,0.352285772562027,0.3365969955921173,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.27105712890625,0.7313444018363953,0.2663799226284027,0.1889492571353912,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.753024697303772,0.292737603187561,0.2807543873786926,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.7491307854652405,0.287444531917572,1.3104572296142578,290.3055725097656,291.04998779296875,288.6252746582031,287.05242919921875,291.7792358398437,297.2179870605469,290.4408264160156,1.0,0.575625479221344,1.0,0.1500000059604644,0.1222766190767288,1.0,-2.830703020095825,1.7673465013504028,1.0633565187454224,1.127867341041565,0.0,0.0,0.0,168.2562255859375,133.0,1864.1029052734373,-0.0,2253.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5079040527344,0.7576661705970764,0.2781321406364441,0.2495200634002685,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.516845703125,0.8293445706367493,0.3652556836605072,0.344902902841568,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5079040527344,0.7576779127120972,0.2774086892604828,0.1940803527832031,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5111083984375,0.7805861234664917,0.3032276034355163,0.2872084379196167,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103759765625,0.7748191952705383,0.2962756156921386,1.3329938650131226,292.521240234375,291.1499938964844,288.6875305175781,287.086181640625,293.62091064453125,297.3339538574219,292.5738830566406,1.0,0.5646862387657166,1.0,0.1500000059604644,0.2007651478052139,1.0,-2.8919501304626465,1.2370339632034302,1.654916286468506,0.5834908485412598,0.0,0.0,0.0,152.21194458007812,121.0,2340.562744140625,-0.0,2203.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5079040527344,0.7576661705970764,0.2781321406364441,0.2495200634002685,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.516845703125,0.8293445706367493,0.3652556836605072,0.344902902841568,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5079040527344,0.7576779127120972,0.2774086892604828,0.1940803527832031,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5111083984375,0.7805861234664917,0.3032276034355163,0.2872084379196167,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5103759765625,0.7748191952705383,0.2962756156921386,1.3329938650131226,292.521240234375,291.1499938964844,288.6875305175781,287.086181640625,293.62091064453125,297.3339538574219,292.5738830566406,1.0,0.5646862387657166,1.0,0.1500000059604644,0.2007651478052139,1.0,-2.8919501304626465,1.2370339632034302,1.654916286468506,0.5834908485412598,0.0,0.0,0.0,152.21194458007812,121.0,2340.562744140625,-0.0,2203.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.8227133750915527,0.2958013713359833,0.2637284398078918,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6723327636719,0.8953741788864136,0.3831439018249511,0.3597877919673919,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6651306152344,0.8205112218856812,0.2927274107933044,0.2033697366714477,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6676025390625,0.8422812819480896,0.3182502388954162,0.2994329035282135,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6669006347656,0.8357791304588318,0.3102916181087494,1.3858059644699097,293.67596435546875,291.1499938964844,288.75,287.119873046875,294.512451171875,297.475341796875,293.7196655273437,1.0,0.5623321533203125,1.0,0.1500000059604644,0.2792536914348602,1.0,-3.016190528869629,1.0200756788253784,1.996114730834961,0.3386239409446716,0.0,0.0,0.0,125.97543334960938,109.0,1802.79638671875,-0.0,2266.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6653747558594,0.8227133750915527,0.2958013713359833,0.2637284398078918,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6723327636719,0.8953741788864136,0.3831439018249511,0.3597877919673919,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6651306152344,0.8205112218856812,0.2927274107933044,0.2033697366714477,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6676025390625,0.8422812819480896,0.3182502388954162,0.2994329035282135,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6669006347656,0.8357791304588318,0.3102916181087494,1.3858059644699097,293.67596435546875,291.1499938964844,288.75,287.119873046875,294.512451171875,297.475341796875,293.7196655273437,1.0,0.5623321533203125,1.0,0.1500000059604644,0.2792536914348602,1.0,-3.016190528869629,1.0200756788253784,1.996114730834961,0.3386239409446716,0.0,0.0,0.0,125.97543334960938,109.0,1802.79638671875,-0.0,2266.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.834228515625,0.9038695096969604,0.3082293272018432,0.2742452919483185,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.83221435546875,0.9876963496208192,0.3962634205818176,0.3713175356388092,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8343200683594,0.8999121785163879,0.3040120601654053,0.2106006890535354,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8336486816406,0.9273295998573304,0.3294861614704132,0.3091134130954742,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8338623046875,0.9182220697402954,0.3211064040660858,1.4294860363006592,293.83111572265625,291.1499938964844,288.7950744628906,287.1430053710937,293.9667358398437,297.5651550292969,293.8179016113281,1.0,0.5662885904312134,1.0,0.1500000059604644,0.2094703912734985,1.0,-3.1154630184173584,1.2853587865829468,1.830104112625122,0.5815004706382751,0.0,0.0,0.0,103.99220275878906,109.0,748.1026000976562,-0.0,2362.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.71759033203125,0.9360592365264891,0.3121913969516754,0.2780835032463074,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7151794433594,0.9990000128746032,0.400791198015213,0.3605907559394836,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7177429199219,0.931124746799469,0.3077901005744934,0.2133594006299972,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.716796875,0.9593037962913512,0.3333154916763305,0.3128601610660553,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.71710205078125,0.9505332112312316,0.3248166143894195,1.4466291666030884,293.7134094238281,291.1499938964844,288.81353759765625,287.15185546875,293.69744873046875,297.5893859863281,293.6951599121094,1.0,0.5679864287376404,1.0,0.1500000059604644,0.1813467442989349,1.0,-3.138362169265747,1.3988447189331057,1.739517331123352,0.6911856532096863,0.0,0.0,0.0,99.14073944091795,127.0,356.59832763671875,-0.0,2393.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
