time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0150451660156,0.9846442937850952,0.3188485205173492,0.2852926552295685,297.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0115966796875,0.9990000128746032,0.4110093712806701,0.3190039098262787,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0158386230469,0.9807139039039612,0.3146216869354248,0.2188497930765152,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118713378906,0.9990000128746032,0.3404498398303985,0.3188968896865845,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.01287841796875,0.9949063658714294,0.3316844403743744,1.4815480709075928,292.9962158203125,291.1499938964844,288.8599548339844,287.1727600097656,292.02813720703125,297.6234741210937,292.90313720703125,1.0,0.5794026851654053,1.0,0.1500000059604644,0.1115634590387344,1.0,-3.147718667984009,2.040994882583618,1.1067239046096802,1.3316220045089722,0.0,0.0,0.0,92.25627899169922,127.0,-963.6318359375,-0.0,2497.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13397216796875,0.9966925978660583,0.3189907968044281,0.2867225110530853,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.9990000128746032,0.4138262569904327,0.3061574399471283,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1352233886719,0.9934767484664916,0.3152969181537628,0.2201382666826248,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322631835937,0.9990000128746032,0.3416205644607544,0.3061574399471283,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1316833496094,0.9990000128746032,0.3325663805007934,1.4522792100906372,292.10406494140625,291.04998779296875,288.87890625,287.18072509765625,290.4521789550781,297.6203308105469,291.953857421875,1.0,0.586311399936676,1.0,0.1500000059604644,0.0834397971630096,1.0,-3.1025407314300537,2.58165979385376,0.5208811163902283,1.881775140762329,0.0,0.0,0.0,88.62185668945312,147.0,-2101.94482421875,-0.0,2513.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3361511230469,0.9955822229385376,0.3139378726482391,0.2851264178752899,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9990000128746032,0.4148647785186767,0.3058352172374725,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3367614746094,0.9933478832244872,0.3121040761470794,0.2197949141263961,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9990000128746032,0.3400653600692749,0.3058352172374725,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3351135253906,0.9990000128746032,0.3303204178810119,1.4507505893707275,290.3168640136719,291.04998779296875,288.9122619628906,287.1940612792969,288.96148681640625,297.57183837890625,290.23370361328125,1.0,0.5997741222381592,1.0,0.1500000059604644,0.0344863273203372,1.0,-3.0825207233428955,3.0676915645599365,0.0148292630910873,2.366576910018921,0.0,0.0,0.0,87.93273162841797,147.0,-3073.54931640625,-0.0,2632.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7747802734375,0.9711654782295228,0.3066529333591461,0.2794331908226013,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7732238769531,0.9990000128746032,0.4127407670021057,0.3269936144351959,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748107910156,0.970302402973175,0.3067285716533661,0.2167400270700454,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7734069824219,0.9950307607650756,0.335648775100708,0.3203102648258209,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7738647460937,0.9871422052383424,0.3251387178897857,1.4740829467773438,289.7691650390625,290.95001220703125,288.946044921875,287.2066955566406,288.9610290527344,297.4990539550781,289.7462463378906,1.0,0.6133162975311279,1.0,0.1500000059604644,0.027589064091444,1.0,-3.1435608863830566,3.1377735137939453,0.0057873986661434,2.423295259475708,0.0,0.0,0.0,94.0696029663086,167.0,-2229.337890625,-0.0,2809.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3826904296875,0.8286898732185364,0.2950578331947326,0.2695797979831695,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3809814453125,0.916573703289032,0.4003861546516418,0.3835697472095489,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3826599121094,0.830206573009491,0.2972287535667419,0.2109109610319137,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.8545255661010742,0.3261422514915466,0.3127883672714233,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.8450238108634949,0.3143977522850036,1.4330832958221436,289.3802795410156,290.8500061035156,289.0147705078125,287.2298889160156,289.0169677734375,297.3467712402344,289.3706970214844,1.0,0.6318918466567993,1.0,0.1500000059604644,0.013794532045722,1.0,-3.1333696842193604,3.1321208477020264,0.0012489170767366,2.421594381332397,0.0,0.0,0.0,131.63612365722656,170.0,-1015.7224731445312,-0.0,2988.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3826904296875,0.8286898732185364,0.2950578331947326,0.2695797979831695,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3809814453125,0.916573703289032,0.4003861546516418,0.3835697472095489,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3826599121094,0.830206573009491,0.2972287535667419,0.2109109610319137,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.382080078125,0.8545255661010742,0.3261422514915466,0.3127883672714233,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3822937011719,0.8450238108634949,0.3143977522850036,1.4330832958221436,289.3802795410156,290.8500061035156,289.0147705078125,287.2298889160156,289.0169677734375,297.3467712402344,289.3706970214844,1.0,0.6318918466567993,1.0,0.1500000059604644,0.013794532045722,1.0,-3.1333696842193604,3.1321208477020264,0.0012489170767366,2.421594381332397,0.0,0.0,0.0,131.63612365722656,170.0,-1015.7224731445312,-0.0,2988.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.7708038687705994,0.287721037864685,0.2632611691951751,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.8513257503509521,0.3919001817703247,0.3753871023654938,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359619140625,0.7732316255569458,0.2905904650688171,0.2066770941019058,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357788085937,0.7980950474739075,0.3194056153297424,0.3069765865802765,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358703613281,0.7869009375572205,0.3057354390621185,1.397436022758484,289.2351989746094,290.95001220703125,289.08502197265625,287.2505187988281,289.0843505859375,297.2455139160156,289.2319030761719,1.0,0.6357975602149963,1.0,0.1500000059604644,0.0,1.0,-3.061648368835449,3.061419486999512,0.0002287677343701,2.367119073867798,0.0,0.0,0.0,160.2001953125,158.0,-428.4288330078125,-0.0,2967.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.7708038687705994,0.287721037864685,0.2632611691951751,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.8513257503509521,0.3919001817703247,0.3753871023654938,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359619140625,0.7732316255569458,0.2905904650688171,0.2066770941019058,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357788085937,0.7980950474739075,0.3194056153297424,0.3069765865802765,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358703613281,0.7869009375572205,0.3057354390621185,1.397436022758484,289.2351989746094,290.95001220703125,289.08502197265625,287.2505187988281,289.0843505859375,297.2455139160156,289.2319030761719,1.0,0.6357975602149963,1.0,0.1500000059604644,0.0,1.0,-3.061648368835449,3.061419486999512,0.0002287677343701,2.367119073867798,0.0,0.0,0.0,160.2001953125,158.0,-428.4288330078125,-0.0,2967.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668762207031,0.7521618008613586,0.283619225025177,0.2593759596347809,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2691955566406,0.8325121998786926,0.3879303932189941,0.3711933493614197,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669677734375,0.7546440362930298,0.2865836024284363,0.2038031071424484,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677307128906,0.7785587310791016,0.3153291344642639,0.303012490272522,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.267333984375,0.765969455242157,0.299616277217865,1.3695180416107178,289.27008056640625,291.0419616699219,289.1565856933594,287.268798828125,289.39276123046875,297.1934814453125,289.2845153808594,1.0,0.6296342611312866,1.0,0.1500000059604644,0.0611985959112644,1.0,-3.010246753692627,2.913388967514038,0.0968577116727829,2.230764865875244,0.0,0.0,0.0,170.38101196289062,146.0,-11.15549659729004,-0.0,2869.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2668762207031,0.7521618008613586,0.283619225025177,0.2593759596347809,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2691955566406,0.8325121998786926,0.3879303932189941,0.3711933493614197,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2669677734375,0.7546440362930298,0.2865836024284363,0.2038031071424484,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677307128906,0.7785587310791016,0.3153291344642639,0.303012490272522,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.267333984375,0.765969455242157,0.299616277217865,1.3695180416107178,289.27008056640625,291.0419616699219,289.1565856933594,287.268798828125,289.39276123046875,297.1934814453125,289.2845153808594,1.0,0.6296342611312866,1.0,0.1500000059604644,0.0611985959112644,1.0,-3.010246753692627,2.913388967514038,0.0968577116727829,2.230764865875244,0.0,0.0,0.0,170.38101196289062,146.0,-11.15549659729004,-0.0,2869.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541931152344,0.7358996868133545,0.2864404022693634,0.2601454854011535,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730834960937,0.8147439956665039,0.3911808729171753,0.3724233508110046,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95477294921875,0.7377864718437195,0.2884133458137512,0.2040135115385055,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.7600628137588501,0.3169793784618377,0.3031862378120422,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574584960937,0.7466796040534973,0.2992284297943115,1.3612678050994873,290.9794616699219,291.0515441894531,289.2294006347656,287.2848815917969,292.2274780273437,297.2138366699219,291.0794982910156,1.0,0.6085637211799622,1.0,0.1500000059604644,0.1223971918225288,1.0,-3.003146886825561,1.857200026512146,1.1459468603134155,1.1787652969360352,0.0,0.0,0.0,186.59800720214844,134.0,1993.1927490234373,-0.0,2674.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9541931152344,0.7358996868133545,0.2864404022693634,0.2601454854011535,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730834960937,0.8147439956665039,0.3911808729171753,0.3724233508110046,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95477294921875,0.7377864718437195,0.2884133458137512,0.2040135115385055,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.7600628137588501,0.3169793784618377,0.3031862378120422,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574584960937,0.7466796040534973,0.2992284297943115,1.3612678050994873,290.9794616699219,291.0515441894531,289.2294006347656,287.2848815917969,292.2274780273437,297.2138366699219,291.0794982910156,1.0,0.6085637211799622,1.0,0.1500000059604644,0.1223971918225288,1.0,-3.003146886825561,1.857200026512146,1.1459468603134155,1.1787652969360352,0.0,0.0,0.0,186.59800720214844,134.0,1993.1927490234373,-0.0,2674.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0650329589844,0.7500987648963928,0.293104737997055,0.2641617357730865,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0793762207031,0.8294328451156616,0.3979736864566803,0.3767706155776977,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0653076171875,0.7512201070785522,0.2938329875469208,0.2064178735017776,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0700988769531,0.7743127942085266,0.3222005069255829,0.3062778115272522,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.067138671875,0.7595441937446594,0.303467333316803,1.3714191913604736,292.08416748046875,291.0058898925781,289.2662353515625,287.29217529296875,293.2772827148437,297.2738647460937,292.1596069335937,1.0,0.5999574661254883,1.0,0.1500000059604644,0.1529964804649353,1.0,-3.031821727752685,1.5044453144073486,1.5273765325546265,0.8196287751197815,0.0,0.0,0.0,176.50216674804688,134.0,2387.48095703125,-0.0,2615.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6454467773437,0.7812787890434265,0.3013358414173126,0.2701586186885834,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6496887207031,0.861020565032959,0.4064889252185821,0.3832469880580902,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6454467773437,0.7813659310340881,0.3008211851119995,0.2101920992136001,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6468505859375,0.8056803941726685,0.329019546508789,0.3112038671970367,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459350585937,0.7893607020378113,0.3094451129436493,1.3906913995742798,292.651123046875,290.9598999023437,289.3033142089844,287.29901123046875,293.3597412109375,297.34698486328125,292.6742553710937,1.0,0.5958938002586365,1.0,0.1500000059604644,0.1509668231010437,1.0,-3.080343246459961,1.5280733108520508,1.5522699356079102,0.8320235013961792,0.0,0.0,0.0,157.29383850097656,122.0,1861.74560546875,-0.0,2612.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364074707031,0.8559897541999817,0.3158550262451172,0.2824241518974304,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0381164550781,0.9490401148796082,0.4223855137825012,0.3971823453903198,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.036376953125,0.8545462489128113,0.313973069190979,0.21852907538414,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.879321813583374,0.3421191275119781,0.3223479986190796,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0365295410156,0.8613010048866272,0.3213549554347992,1.4375851154327393,293.0387268066406,290.8670349121094,289.3782043457031,287.3113708496094,293.3650817871094,297.463134765625,293.0487060546875,1.0,0.594366729259491,1.0,0.1500000059604644,0.1469074785709381,1.0,-3.191643476486206,1.6189782619476318,1.572665095329285,0.8980118632316589,0.0,0.0,0.0,126.05290222167967,110.0,901.3594360351562,-0.0,2679.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364074707031,0.8559897541999817,0.3158550262451172,0.2824241518974304,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0381164550781,0.9490401148796082,0.4223855137825012,0.3971823453903198,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.036376953125,0.8545462489128113,0.313973069190979,0.21852907538414,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.879321813583374,0.3421191275119781,0.3223479986190796,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0365295410156,0.8613010048866272,0.3213549554347992,1.4375851154327393,293.0387268066406,290.8670349121094,289.3782043457031,287.3113708496094,293.3650817871094,297.463134765625,293.0487060546875,1.0,0.594366729259491,1.0,0.1500000059604644,0.1469074785709381,1.0,-3.191643476486206,1.6189782619476318,1.572665095329285,0.8980118632316589,0.0,0.0,0.0,126.05290222167967,110.0,901.3594360351562,-0.0,2679.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.201416015625,0.931842565536499,0.3274500072002411,0.2926750183105469,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.201904296875,0.9990000128746032,0.4364372193813324,0.3839578032493591,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2013854980469,0.9293628334999084,0.3251601159572601,0.2260830551385879,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2015991210937,0.958854913711548,0.3534810841083526,0.3326903581619262,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2014465332031,0.9369103312492372,0.3318639099597931,1.4825880527496338,293.20220947265625,290.77313232421875,289.45391845703125,287.3221740722656,293.3400573730469,297.53924560546875,293.2056579589844,1.0,0.5956995487213135,1.0,0.1500000059604644,0.1428481489419937,1.0,-3.2637834548950195,1.696366548538208,1.567416787147522,0.9603649973869324,0.0,0.0,0.0,109.12096405029295,113.0,408.3654479980469,-0.0,2746.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.201416015625,0.931842565536499,0.3274500072002411,0.2926750183105469,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.201904296875,0.9990000128746032,0.4364372193813324,0.3839578032493591,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2013854980469,0.9293628334999084,0.3251601159572601,0.2260830551385879,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2015991210937,0.958854913711548,0.3534810841083526,0.3326903581619262,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2014465332031,0.9369103312492372,0.3318639099597931,1.4825880527496338,293.20220947265625,290.77313232421875,289.45391845703125,287.3221740722656,293.3400573730469,297.53924560546875,293.2056579589844,1.0,0.5956995487213135,1.0,0.1500000059604644,0.1428481489419937,1.0,-3.2637834548950195,1.696366548538208,1.567416787147522,0.9603649973869324,0.0,0.0,0.0,109.12096405029295,113.0,408.3654479980469,-0.0,2746.855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028991699219,0.9973936080932616,0.3328084051609039,0.2992607653141022,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025939941406,0.9990000128746032,0.4497091472148895,0.3186223208904266,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032043457031,0.9960156083106996,0.3313376307487488,0.2314440459012985,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.9990000128746032,0.3606159090995788,0.3186223208904266,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,0.3378908336162567,1.5102025270462036,291.9861145019531,290.6783447265625,289.5303649902344,287.3316345214844,291.00799560546875,297.5705871582031,291.9006042480469,1.0,0.6046518087387085,1.0,0.1500000059604644,0.0857088863849639,1.0,-3.207189083099365,2.639836072921753,0.5673530697822571,1.9162925481796265,0.0,0.0,0.0,95.03819274902344,133.0,-1433.8814697265625,-0.0,2791.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028991699219,0.9973936080932616,0.3328084051609039,0.2992607653141022,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025939941406,0.9990000128746032,0.4497091472148895,0.3186223208904266,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0032043457031,0.9960156083106996,0.3313376307487488,0.2314440459012985,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0025634765625,0.9990000128746032,0.3606159090995788,0.3186223208904266,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,0.3378908336162567,1.5102025270462036,291.9861145019531,290.6783447265625,289.5303649902344,287.3316345214844,291.00799560546875,297.5705871582031,291.9006042480469,1.0,0.6046518087387085,1.0,0.1500000059604644,0.0857088863849639,1.0,-3.207189083099365,2.639836072921753,0.5673530697822571,1.9162925481796265,0.0,0.0,0.0,95.03819274902344,133.0,-1433.8814697265625,-0.0,2791.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9925898909568788,0.3244749009609222,0.2944329380989074,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.9990000128746032,0.4531898498535156,0.3195969760417938,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.9931324124336244,0.325982004404068,0.2294904589653015,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.9990000128746032,0.3586144745349884,0.3195969760417938,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2852478027344,0.9984310269355774,0.3332741856575012,1.505951762199402,290.28009033203125,290.491943359375,289.607421875,287.3399658203125,289.62725830078125,297.4989013671875,290.2557373046875,1.0,0.6237401962280273,1.0,0.1500000059604644,0.0285696294158697,1.0,-3.205800771713257,3.1980834007263184,0.0077175004407763,2.469390392303467,0.0,0.0,0.0,95.4045867919922,153.0,-1755.3260498046875,-0.0,2965.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.9925898909568788,0.3244749009609222,0.2944329380989074,297.6738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.9990000128746032,0.4531898498535156,0.3195969760417938,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.9931324124336244,0.325982004404068,0.2294904589653015,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2851867675781,0.9990000128746032,0.3586144745349884,0.3195969760417938,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2852478027344,0.9984310269355774,0.3332741856575012,1.505951762199402,290.28009033203125,290.491943359375,289.607421875,287.3399658203125,289.62725830078125,297.4989013671875,290.2557373046875,1.0,0.6237401962280273,1.0,0.1500000059604644,0.0285696294158697,1.0,-3.205800771713257,3.1980834007263184,0.0077175004407763,2.469390392303467,0.0,0.0,0.0,95.4045867919922,153.0,-1755.3260498046875,-0.0,2965.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.064208984375,0.9581767916679382,0.3195693790912628,0.290073961019516,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.06317138671875,0.9990000128746032,0.4517081379890442,0.3532419502735138,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.06414794921875,0.9603890776634216,0.3223318755626678,0.2271017432212829,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633850097656,0.9892109036445618,0.3550114631652832,0.3382879495620727,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.9674965739250184,0.3293279409408569,1.4905133247375488,290.0616149902344,290.4447326660156,289.6461181640625,287.34381103515625,289.64556884765625,297.44805908203125,290.05108642578125,1.0,0.6338685750961304,1.0,0.1500000059604644,0.0,1.0,-3.2417283058166504,3.241424560546875,0.0003038283612113,2.5052433013916016,0.0,0.0,0.0,103.04076385498048,153.0,-1212.869384765625,-0.0,3100.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521179199219,0.9105256199836732,0.3155945241451263,0.286433070898056,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.9990000128746032,0.4477489590644836,0.3990521132946014,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520874023437,0.9139280915260316,0.3192270696163177,0.2250086963176727,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516906738281,0.9481227993965148,0.3514924645423889,0.3351846933364868,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519958496094,0.9211658835411072,0.3256361782550812,1.4751172065734863,289.9505920410156,290.30810546875,289.6849060058594,287.3474426269531,289.6841735839844,297.39227294921875,289.9446105957031,1.0,0.6435034275054932,1.0,0.1500000059604644,0.0,1.0,-3.267160177230835,3.266916036605835,0.0002442479308228,2.524919509887696,0.0,0.0,0.0,113.35387420654295,173.0,-800.912353515625,-0.0,3222.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792724609375,0.8458657264709473,0.3115753829479217,0.2831957042217254,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.9553294777870178,0.4408382773399353,0.4207748174667358,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.8493666052818298,0.3159363269805908,0.2231218069791793,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.87908935546875,0.8765092492103577,0.347823292016983,0.3322149515151977,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.87921142578125,0.8542649149894714,0.3212478756904602,1.45868182182312,289.87872314453125,290.2459716796875,289.7366943359375,287.3520202636719,289.7359313964844,297.3177795410156,289.8761291503906,1.0,0.6535089612007141,1.0,0.1500000059604644,0.0,1.0,-3.261274099349976,3.261031150817871,0.0002428929001325,2.5223305225372314,0.0,0.0,0.0,135.01194763183594,173.0,-437.4228210449219,-0.0,3331.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.82347571849823,0.3100265264511108,0.2820189297199249,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617553710937,0.9241591691970824,0.4383415579795837,0.4183248877525329,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620300292969,0.8270366191864014,0.3146245181560516,0.2224135994911193,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8619384765625,0.8521703481674194,0.3463821709156036,0.3311076462268829,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86199951171875,0.8311589956283569,0.3193065822124481,1.4514762163162231,289.8616943359375,290.30242919921875,289.76275634765625,287.354248046875,289.761962890625,297.2892761230469,289.8601989746094,1.0,0.6572914719581604,1.0,0.1500000059604644,0.0,1.0,-3.2487149238586426,3.248473882675171,0.0002410237648291,2.5119333267211914,0.0,0.0,0.0,145.83132934570312,176.0,-315.11285400390625,-0.0,3355.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7879509925842285,0.3069156110286712,0.2795237600803375,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.8810524940490723,0.4343439042568207,0.4142078161239624,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7921998500823975,0.3119421303272247,0.2208422422409057,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597412109375,0.8177375197410583,0.3434816598892212,0.3287177681922912,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597106933594,0.7949613332748413,0.3146801590919494,1.4327902793884275,289.8598937988281,290.2933959960937,289.8408203125,287.36065673828125,289.8399963378906,297.2354736328125,289.8607177734375,1.0,0.661773145198822,1.0,0.1500000059604644,0.0,1.0,-3.213509082794189,3.213273286819458,0.0002358279452892,2.4844555854797363,0.0,0.0,0.0,165.61016845703125,164.0,-88.1448745727539,-0.0,3373.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7879509925842285,0.3069156110286712,0.2795237600803375,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85986328125,0.8810524940490723,0.4343439042568207,0.4142078161239624,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7921998500823975,0.3119421303272247,0.2208422422409057,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597412109375,0.8177375197410583,0.3434816598892212,0.3287177681922912,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597106933594,0.7949613332748413,0.3146801590919494,1.4327902793884275,289.8598937988281,290.2933959960937,289.8408203125,287.36065673828125,289.8399963378906,297.2354736328125,289.8607177734375,1.0,0.661773145198822,1.0,0.1500000059604644,0.0,1.0,-3.213509082794189,3.213273286819458,0.0002358279452892,2.4844555854797363,0.0,0.0,0.0,165.61016845703125,164.0,-88.1448745727539,-0.0,3373.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.781429648399353,0.3054596781730652,0.2780381441116333,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.8745331168174744,0.4335615336894989,0.4129987061023712,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.7858850359916687,0.3107326626777649,0.2198777198791504,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998107910156,0.811694324016571,0.3422254025936126,0.3273345530033111,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89971923828125,0.7870301008224487,0.3116141259670257,1.418159246444702,289.9001770019531,290.1965026855469,289.9189453125,287.366943359375,289.9180908203125,297.2120361328125,289.902099609375,1.0,0.6591694951057434,1.0,0.1500000059604644,0.0,1.0,-3.18984055519104,3.189608097076416,0.0002323666849406,2.466001033782959,0.0,0.0,0.0,168.34669494628906,152.0,17.395153045654297,-0.0,3327.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.781429648399353,0.3054596781730652,0.2780381441116333,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.8745331168174744,0.4335615336894989,0.4129987061023712,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8996887207031,0.7858850359916687,0.3107326626777649,0.2198777198791504,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998107910156,0.811694324016571,0.3422254025936126,0.3273345530033111,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89971923828125,0.7870301008224487,0.3116141259670257,1.418159246444702,289.9001770019531,290.1965026855469,289.9189453125,287.366943359375,289.9180908203125,297.2120361328125,289.902099609375,1.0,0.6591694951057434,1.0,0.1500000059604644,0.0,1.0,-3.18984055519104,3.189608097076416,0.0002323666849406,2.466001033782959,0.0,0.0,0.0,168.34669494628906,152.0,17.395153045654297,-0.0,3327.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95977783203125,0.7877997756004333,0.3050495088100433,0.2772738337516784,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9602966308594,0.8826903104782104,0.434516966342926,0.4133495390415191,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598083496094,0.7925177216529846,0.3105579018592834,0.2194436490535736,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9599609375,0.8181490302085876,0.3421005308628082,0.3267751038074493,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598083496094,0.7921770811080933,0.3097365796566009,1.407592535018921,289.9603881835937,290.09967041015625,289.9970397949219,287.3733215332031,289.9961853027344,297.2051086425781,289.962890625,1.0,0.6538072824478149,1.0,0.1500000059604644,0.0,1.0,-3.175431489944458,3.175201177597046,0.000230272009503,2.454735279083252,0.0,0.0,0.0,162.52772521972656,140.0,66.16950225830078,-0.0,3258.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95977783203125,0.7877997756004333,0.3050495088100433,0.2772738337516784,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9602966308594,0.8826903104782104,0.434516966342926,0.4133495390415191,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598083496094,0.7925177216529846,0.3105579018592834,0.2194436490535736,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9599609375,0.8181490302085876,0.3421005308628082,0.3267751038074493,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598083496094,0.7921770811080933,0.3097365796566009,1.407592535018921,289.9603881835937,290.09967041015625,289.9970397949219,287.3733215332031,289.9961853027344,297.2051086425781,289.962890625,1.0,0.6538072824478149,1.0,0.1500000059604644,0.0,1.0,-3.175431489944458,3.175201177597046,0.000230272009503,2.454735279083252,0.0,0.0,0.0,162.52772521972656,140.0,66.16950225830078,-0.0,3258.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9938049316406,0.7939919233322144,0.305110365152359,0.2770931720733642,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9943542480469,0.8902092576026917,0.4354016184806824,0.4138957262039184,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.99383544921875,0.7988634705543518,0.3107542991638183,0.2193925529718399,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8241539597511292,0.3423437476158142,0.3267440497875213,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99383544921875,0.7978114485740662,0.3091354668140411,1.403626799583435,289.9944763183594,290.05133056640625,290.0360107421875,287.37664794921875,290.03515625,297.205322265625,289.99713134765625,1.0,0.6506848931312561,1.0,0.1500000059604644,0.0,1.0,-3.170999526977539,3.1707699298858643,0.0002296295861015,2.451262950897217,0.0,0.0,0.0,157.95254516601562,140.0,79.42599487304688,-0.0,3222.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8017445206642151,0.3053002953529358,0.2770159542560577,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.8995344638824463,0.4364745914936065,0.4146158695220947,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.8067675232887268,0.3110952079296112,0.2194321006536483,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0295715332031,0.8315923810005188,0.3427405953407287,0.3268458545207977,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.805030107498169,0.3087083995342254,1.4003859758377075,290.030029296875,290.0030822753906,290.074951171875,287.3800964355469,290.0740966796875,297.20709228515625,290.0328063964844,1.0,0.6474529504776001,1.0,0.1500000059604644,0.0,1.0,-3.168041706085205,3.1678125858306885,0.000229201366892,2.448939800262451,0.0,0.0,0.0,152.75198364257812,128.0,88.42742156982422,-0.0,3187.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005859375,0.8199030160903931,0.3059380650520324,0.2770916223526001,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1011962890625,0.9238059520721436,0.4389335811138153,0.4163675606250763,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1006164550781,0.8248516321182251,0.3120651841163635,0.2197119891643524,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007995605469,0.8500407338142395,0.343835175037384,0.3273362517356872,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005859375,0.8220475316047668,0.3082566857337951,1.3957363367080688,290.1012878417969,289.9100036621094,290.1499938964844,287.38726806640625,290.1491394042969,297.21337890625,290.10418701171875,1.0,0.6411391496658325,1.0,0.1500000059604644,0.0,1.0,-3.165568590164185,3.165339708328247,0.0002288435498485,2.4469761848449707,0.0,0.0,0.0,141.6902618408203,128.0,98.65775299072266,-0.0,3121.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.820584774017334,0.3059656322002411,0.2770991325378418,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036682128906,0.9248087406158448,0.4390255808830261,0.4164349436759949,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10308837890625,0.8255414962768555,0.3121050298213959,0.2197260707616806,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.8507800102233887,0.3438795804977417,0.3273594677448272,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.8226984143257141,0.3082493841648102,1.395613670349121,290.103759765625,289.9068298339844,290.1525573730469,287.38751220703125,290.1517028808594,297.2136535644531,290.1066589355469,1.0,0.640924870967865,1.0,0.1500000059604644,0.0,1.0,-3.165555953979492,3.1653270721435547,0.0002288416872033,2.446964979171753,0.0,0.0,0.0,141.2957000732422,116.0,98.87720489501952,-0.0,3119.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
