time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17852783203125,0.844124436378479,0.3069237172603607,0.2774351835250854,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791687011719,0.958389699459076,0.4419828951358795,0.418639063835144,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785888671875,0.8496779799461365,0.3134577870368957,0.2202531993389129,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.8770837187767029,0.3453752994537353,0.3282041549682617,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.8454447388648987,0.3081996142864227,1.39266836643219,290.1792297363281,289.8111267089844,290.229736328125,287.3959045410156,290.2288818359375,297.2227478027344,290.18218994140625,1.0,0.6345194578170776,1.0,0.1500000059604644,0.0,1.0,-3.1667134761810303,3.1664843559265137,0.0002290089905727,2.447827100753784,0.0,0.0,0.0,129.10829162597656,104.0,103.52147674560548,-0.0,3056.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17852783203125,0.844124436378479,0.3069237172603607,0.2774351835250854,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791687011719,0.958389699459076,0.4419828951358795,0.418639063835144,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785888671875,0.8496779799461365,0.3134577870368957,0.2202531993389129,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17877197265625,0.8770837187767029,0.3453752994537353,0.3282041549682617,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1785583496094,0.8454447388648987,0.3081996142864227,1.39266836643219,290.1792297363281,289.8111267089844,290.229736328125,287.3959045410156,290.2288818359375,297.2227478027344,290.18218994140625,1.0,0.6345194578170776,1.0,0.1500000059604644,0.0,1.0,-3.1667134761810303,3.1664843559265137,0.0002290089905727,2.447827100753784,0.0,0.0,0.0,129.10829162597656,104.0,103.52147674560548,-0.0,3056.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.8763373494148254,0.3080998063087463,0.2779689133167267,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9934804439544678,0.44524747133255,0.4211361408233642,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.8828595876693726,0.3150686025619507,0.220963716506958,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548522949219,0.9129459261894226,0.3471361398696899,0.3293048739433288,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.8768948316574097,0.3084516227245331,1.3911200761795044,290.2553405761719,289.7160949707031,290.3063659667969,287.4055480957031,290.3055114746094,297.233154296875,290.25830078125,1.0,0.6283280849456787,1.0,0.1500000059604644,0.0,1.0,-3.1703193187713623,3.1700899600982666,0.000229530793149,2.450610876083374,0.0,0.0,0.0,116.7043685913086,92.0,105.33968353271484,-0.0,2998.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.8763373494148254,0.3080998063087463,0.2779689133167267,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9934804439544678,0.44524747133255,0.4211361408233642,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.8828595876693726,0.3150686025619507,0.220963716506958,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548522949219,0.9129459261894226,0.3471361398696899,0.3293048739433288,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546081542969,0.8768948316574097,0.3084516227245331,1.3911200761795044,290.2553405761719,289.7160949707031,290.3063659667969,287.4055480957031,290.3055114746094,297.233154296875,290.25830078125,1.0,0.6283280849456787,1.0,0.1500000059604644,0.0,1.0,-3.1703193187713623,3.1700899600982666,0.000229530793149,2.450610876083374,0.0,0.0,0.0,116.7043685913086,92.0,105.33968353271484,-0.0,2998.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.901101529598236,0.3093695342540741,0.2788217067718506,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.9990000128746032,0.4497942328453064,0.3999768793582916,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33154296875,0.9084924459457396,0.3168054521083832,0.221946120262146,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33172607421875,0.9425999522209167,0.349027156829834,0.3307782709598541,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.9008119702339172,0.3088627159595489,1.391470193862915,290.3321838378906,289.6219177246094,290.38232421875,287.416748046875,290.3814697265625,297.2474060058594,290.3349914550781,1.0,0.6203964948654175,1.0,0.1500000059604644,0.0,1.0,-3.149680852890014,3.149454116821289,0.0002265533112222,2.4350829124450684,0.0,0.0,0.0,108.60092163085938,80.0,105.9248275756836,-0.0,2904.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.901101529598236,0.3093695342540741,0.2788217067718506,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.9990000128746032,0.4497942328453064,0.3999768793582916,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33154296875,0.9084924459457396,0.3168054521083832,0.221946120262146,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33172607421875,0.9425999522209167,0.349027156829834,0.3307782709598541,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.9008119702339172,0.3088627159595489,1.391470193862915,290.3321838378906,289.6219177246094,290.38232421875,287.416748046875,290.3814697265625,297.2474060058594,290.3349914550781,1.0,0.6203964948654175,1.0,0.1500000059604644,0.0,1.0,-3.149680852890014,3.149454116821289,0.0002265533112222,2.4350829124450684,0.0,0.0,0.0,108.60092163085938,80.0,105.9248275756836,-0.0,2904.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692321777344,0.9147546887397766,0.3100440800189972,0.2792874276638031,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36968994140625,0.9990000128746032,0.4532422721385956,0.3843278586864471,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692626953125,0.9232118725776672,0.317724347114563,0.2224757075309753,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.36944580078125,0.9573857188224792,0.3500239551067352,0.3315680921077728,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36920166015625,0.9139744639396667,0.3091375827789306,1.3919628858566284,290.3699035644531,289.5752258300781,290.41998291015625,287.4230041503906,290.41912841796875,297.2592163085937,290.3726806640625,1.0,0.6155816316604614,1.0,0.1500000059604644,0.0,1.0,-3.133607625961304,3.133383512496948,0.0002242471673525,2.4226739406585693,0.0,0.0,0.0,104.64896392822266,80.0,105.53984832763672,-0.0,2844.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40673828125,0.9318886399269104,0.3107540011405945,0.2797783017158508,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071655273437,0.9990000128746032,0.457412451505661,0.3669920861721039,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40679931640625,0.9407817721366882,0.3186856508255005,0.2230298817157745,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.406982421875,0.9731721878051758,0.351062923669815,0.3323912024497986,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40673828125,0.9306261539459229,0.3094732165336609,1.3926887512207031,290.40740966796875,289.5287475585937,290.4574584960937,287.4297790527344,290.45660400390625,297.27374267578125,290.4101867675781,1.0,0.6103381514549255,1.0,0.1500000059604644,0.0,1.0,-3.115886211395264,3.115664482116699,0.0002217181754531,2.408979654312134,0.0,0.0,0.0,100.43083953857422,98.0,105.08086395263672,-0.0,2780.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47979736328125,0.9419022798538208,0.3123413920402527,0.2810869514942169,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.48016357421875,0.9990000128746032,0.4660961031913757,0.3586188554763794,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798583984375,0.951144814491272,0.3208015561103821,0.2244081497192382,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48004150390625,0.9818382263183594,0.3533355593681335,0.3344027996063232,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47979736328125,0.939854621887207,0.3103885352611542,1.396101951599121,290.4804382324219,289.436767578125,290.5316467285156,287.44500732421875,290.5307922363281,297.3046569824219,290.4834289550781,1.0,0.6102359890937805,1.0,0.1500000059604644,0.0,1.0,-3.11549973487854,3.115278005599976,0.0002216614957433,2.407989025115967,0.0,0.0,0.0,98.7530517578125,118.0,103.54092407226562,-0.0,2770.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47979736328125,0.9419022798538208,0.3123413920402527,0.2810869514942169,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.48016357421875,0.9990000128746032,0.4660961031913757,0.3586188554763794,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798583984375,0.951144814491272,0.3208015561103821,0.2244081497192382,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48004150390625,0.9818382263183594,0.3533355593681335,0.3344027996063232,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47979736328125,0.939854621887207,0.3103885352611542,1.396101951599121,290.4804382324219,289.436767578125,290.5316467285156,287.44500732421875,290.5307922363281,297.3046569824219,290.4834289550781,1.0,0.6102359890937805,1.0,0.1500000059604644,0.0,1.0,-3.11549973487854,3.115278005599976,0.0002216614957433,2.407989025115967,0.0,0.0,0.0,98.7530517578125,118.0,103.54092407226562,-0.0,2770.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.9297416806221008,0.3140528202056885,0.2826956808567047,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.9990000128746032,0.4729694426059723,0.3730231821537018,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.552978515625,0.939753234386444,0.3230813145637512,0.2260473519563675,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.9721778631210328,0.3557744920253753,0.3367698490619659,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.9269819259643556,0.3114966154098511,1.401391863822937,290.5535583496094,289.3460693359375,290.6047668457031,287.4627380371094,290.6039733886719,297.3252868652344,290.5566101074219,1.0,0.6178310513496399,1.0,0.1500000059604644,0.0,1.0,-3.145890712738037,3.145664691925049,0.0002260060427943,2.431175470352173,0.0,0.0,0.0,102.81775665283205,138.0,102.6315460205078,-0.0,2864.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.9297416806221008,0.3140528202056885,0.2826956808567047,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533142089844,0.9990000128746032,0.4729694426059723,0.3730231821537018,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.552978515625,0.939753234386444,0.3230813145637512,0.2260473519563675,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5531311035156,0.9721778631210328,0.3557744920253753,0.3367698490619659,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.9269819259643556,0.3114966154098511,1.401391863822937,290.5535583496094,289.3460693359375,290.6047668457031,287.4627380371094,290.6039733886719,297.3252868652344,290.5566101074219,1.0,0.6178310513496399,1.0,0.1500000059604644,0.0,1.0,-3.145890712738037,3.145664691925049,0.0002260060427943,2.431175470352173,0.0,0.0,0.0,102.81775665283205,138.0,102.6315460205078,-0.0,2864.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.9048066139221193,0.3158421218395233,0.2845091521739959,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.62603759765625,0.9990000128746032,0.4772322177886963,0.4033244252204895,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256103515625,0.9146156907081604,0.3254704177379608,0.2278693318367004,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257629394531,0.9487544894218444,0.358318567276001,0.3393817245960235,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6255187988281,0.9018345475196838,0.3126753866672516,1.4077565670013428,290.6261901855469,289.2568664550781,290.6767272949219,287.4833068847656,290.67596435546875,297.331787109375,290.6292419433594,1.0,0.6310240030288696,1.0,0.1500000059604644,0.0,1.0,-3.1974613666534424,3.197227954864502,0.0002334757446078,2.4708876609802246,0.0,0.0,0.0,111.27161407470705,158.0,101.65354919433594,-0.0,3035.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.9048066139221193,0.3158421218395233,0.2845091521739959,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.62603759765625,0.9990000128746032,0.4772322177886963,0.4033244252204895,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256103515625,0.9146156907081604,0.3254704177379608,0.2278693318367004,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257629394531,0.9487544894218444,0.358318567276001,0.3393817245960235,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6255187988281,0.9018345475196838,0.3126753866672516,1.4077565670013428,290.6261901855469,289.2568664550781,290.6767272949219,287.4833068847656,290.67596435546875,297.331787109375,290.6292419433594,1.0,0.6310240030288696,1.0,0.1500000059604644,0.0,1.0,-3.1974613666534424,3.197227954864502,0.0002334757446078,2.4708876609802246,0.0,0.0,0.0,111.27161407470705,158.0,101.65354919433594,-0.0,3035.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.8775573372840881,0.3176857829093933,0.2864836752414703,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.697998046875,0.9990000128746032,0.4789544343948364,0.4440117180347442,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69744873046875,0.8868772983551025,0.3279347717761993,0.2298328429460525,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976013183594,0.9172196388244628,0.3609308898448944,0.3421786725521087,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.874154269695282,0.3138517439365387,1.4147173166275024,290.6980285644531,289.1693115234375,290.7473449707031,287.50701904296875,290.74664306640625,297.3258972167969,290.7010498046875,1.0,0.6480787992477417,1.0,0.1500000059604644,0.0,1.0,-3.2628369331359863,3.262593984603882,0.0002431198663543,2.521372079849243,0.0,0.0,0.0,123.29237365722656,176.0,100.4163055419922,-0.0,3267.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.8775573372840881,0.3176857829093933,0.2864836752414703,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.697998046875,0.9990000128746032,0.4789544343948364,0.4440117180347442,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69744873046875,0.8868772983551025,0.3279347717761993,0.2298328429460525,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976013183594,0.9172196388244628,0.3609308898448944,0.3421786725521087,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.874154269695282,0.3138517439365387,1.4147173166275024,290.6980285644531,289.1693115234375,290.7473449707031,287.50701904296875,290.74664306640625,297.3258972167969,290.7010498046875,1.0,0.6480787992477417,1.0,0.1500000059604644,0.0,1.0,-3.2628369331359863,3.262593984603882,0.0002431198663543,2.521372079849243,0.0,0.0,0.0,123.29237365722656,176.0,100.4163055419922,-0.0,3267.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.8563705682754517,0.3185800611972809,0.2876330614089966,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.9860726594924928,0.4791594445705414,0.4540769159793854,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.8654070496559143,0.329144686460495,0.2309449166059494,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345275878906,0.8936856389045715,0.3622121512889862,0.3437511324882507,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.8528823256492615,0.3143841624259949,1.4188865423202517,290.7349853515625,289.1261901855469,290.7821044921875,287.5201721191406,290.78143310546875,297.3193359375,290.73785400390625,1.0,0.656419038772583,1.0,0.1500000059604644,0.0,1.0,-3.2843780517578125,3.2841317653656006,0.0002463429409544,2.539027452468872,0.0,0.0,0.0,133.09625244140625,176.0,100.6472625732422,-0.0,3378.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76953125,0.8360645174980164,0.3194417357444763,0.2888049483299255,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701416015625,0.9626025557518004,0.4799800813198089,0.4549655318260193,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76959228515625,0.844711422920227,0.3303248584270477,0.2320765107870102,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7697448730469,0.8712696433067322,0.3634621798992157,0.3453488051891327,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695007324219,0.8325138092041016,0.3148717880249023,1.423096776008606,290.7701721191406,289.0835266113281,290.8164978027344,287.53424072265625,290.8158264160156,297.31561279296875,290.7728576660156,1.0,0.6639353632926941,1.0,0.1500000059604644,0.0,1.0,-3.295459032058716,3.29521107673645,0.0002480071270838,2.547309160232544,0.0,0.0,0.0,144.12716674804688,179.0,99.2431869506836,-0.0,3469.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8232163190841675,0.3204236328601837,0.2899805009365082,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.9451867938041688,0.4814722239971161,0.4564331173896789,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8318498730659485,0.331665426492691,0.2332393378019333,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086853027344,0.8571833372116089,0.3648776412010193,0.3469943106174469,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8193895816802979,0.3154287338256836,1.427085280418396,290.80908203125,289.0363464355469,290.85455322265625,287.5511474609375,290.8539123535156,297.3148803710937,290.8117370605469,1.0,0.6698959469795227,1.0,0.1500000059604644,0.0,1.0,-3.306814193725586,3.3065643310546875,0.0002497191599104,2.556126356124878,0.0,0.0,0.0,152.82351684570312,179.0,97.87493896484376,-0.0,3549.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.838623046875,0.816462516784668,0.3212170600891113,0.2908596694469452,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.9357932806015016,0.4829235076904297,0.4578535556793213,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.83868408203125,0.8252832293510437,0.3327413201332092,0.234119027853012,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388366699219,0.8500597476959229,0.3660086989402771,0.3482381999492645,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385925292969,0.8123123049736023,0.3158859014511108,1.429980993270874,290.8392333984375,288.99969482421875,290.88409423828125,287.5653076171875,290.8834533691406,297.3158569335937,290.84185791015625,1.0,0.6738594174385071,1.0,0.1500000059604644,0.0,1.0,-3.315615653991699,3.3153645992279053,0.0002510501653887,2.562938928604126,0.0,0.0,0.0,158.05252075195312,182.0,96.78890228271484,-0.0,3602.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059143066406,0.8068053126335144,0.3231014609336853,0.2928033769130707,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.923145830631256,0.4867803752422333,0.4616048634052276,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.8163302540779114,0.3352729082107544,0.2360787540674209,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.8405640125274658,0.3686518669128418,0.3509991466999054,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058837890625,0.8018133640289307,0.31700599193573,1.4362775087356567,290.906494140625,288.9179992675781,290.95001220703125,287.6005249023437,290.94940185546875,297.321044921875,290.9090576171875,1.0,0.6812024116516113,1.0,0.1500000059604644,0.0,1.0,-3.3357133865356445,3.3354592323303223,0.0002541026915423,2.578486919403076,0.0,0.0,0.0,166.61549377441406,170.0,94.37223815917967,-0.0,3706.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059143066406,0.8068053126335144,0.3231014609336853,0.2928033769130707,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.906494140625,0.923145830631256,0.4867803752422333,0.4616048634052276,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9059753417969,0.8163302540779114,0.3352729082107544,0.2360787540674209,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.8405640125274658,0.3686518669128418,0.3509991466999054,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058837890625,0.8018133640289307,0.31700599193573,1.4362775087356567,290.906494140625,288.9179992675781,290.95001220703125,287.6005249023437,290.94940185546875,297.321044921875,290.9090576171875,1.0,0.6812024116516113,1.0,0.1500000059604644,0.0,1.0,-3.3357133865356445,3.3354592323303223,0.0002541026915423,2.578486919403076,0.0,0.0,0.0,166.61549377441406,170.0,94.37223815917967,-0.0,3706.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8047924041748047,0.3228693008422851,0.293063074350357,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.9220105409622192,0.488792359828949,0.4639438986778259,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8148800730705261,0.3356185555458069,0.2367026060819625,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8390809893608093,0.3690601885318756,0.3519180417060852,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.7990478277206421,0.3158067464828491,1.4336129426956177,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.01373291015625,297.3069763183594,290.9750671386719,1.0,0.6817944049835205,1.0,0.1500000059604644,0.0,1.0,-3.337524175643921,3.3372697830200195,0.0002543794107623,2.580188035964966,0.0,0.0,0.0,168.25204467773438,158.0,92.19310760498048,-0.0,3721.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8047924041748047,0.3228693008422851,0.293063074350357,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.9220105409622192,0.488792359828949,0.4639438986778259,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8148800730705261,0.3356185555458069,0.2367026060819625,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8390809893608093,0.3690601885318756,0.3519180417060852,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.7990478277206421,0.3158067464828491,1.4336129426956177,290.97271728515625,288.8382263183594,291.0143127441406,287.6392517089844,291.01373291015625,297.3069763183594,290.9750671386719,1.0,0.6817944049835205,1.0,0.1500000059604644,0.0,1.0,-3.337524175643921,3.3372697830200195,0.0002543794107623,2.580188035964966,0.0,0.0,0.0,168.25204467773438,158.0,92.19310760498048,-0.0,3721.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8127524852752686,0.3236342072486877,0.2933558523654938,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.934239625930786,0.4918528199195862,0.4663938581943512,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8228864073753357,0.3368819057941437,0.2372842580080032,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8473418354988098,0.3703360259532928,0.3527252376079559,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8062110543251038,0.315407395362854,1.43000066280365,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.0766906738281,297.30438232421875,291.0388488769531,1.0,0.6791049838066101,1.0,0.1500000059604644,0.0,1.0,-3.3381409645080566,3.337886333465576,0.0002544731250964,2.580556869506836,0.0,0.0,0.0,163.02810668945312,146.0,89.76876831054688,-0.0,3693.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8127524852752686,0.3236342072486877,0.2933558523654938,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.934239625930786,0.4918528199195862,0.4663938581943512,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8228864073753357,0.3368819057941437,0.2372842580080032,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8473418354988098,0.3703360259532928,0.3527252376079559,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8062110543251038,0.315407395362854,1.43000066280365,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.0766906738281,297.30438232421875,291.0388488769531,1.0,0.6791049838066101,1.0,0.1500000059604644,0.0,1.0,-3.3381409645080566,3.337886333465576,0.0002544731250964,2.580556869506836,0.0,0.0,0.0,163.02810668945312,146.0,89.76876831054688,-0.0,3693.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.8195967078208923,0.3242503106594085,0.2936820983886719,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9444265961647034,0.4936334490776062,0.4678222835063934,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8298365473747253,0.3377489447593689,0.2377105206251144,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8547328114509583,0.3712013959884643,0.3533021807670593,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.812787652015686,0.3154393136501312,1.4290077686309814,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.1076354980469,297.3056640625,291.0701904296875,1.0,0.6772100329399109,1.0,0.1500000059604644,0.0,1.0,-3.3402602672576904,3.340005397796631,0.0002547962358221,2.582151412963867,0.0,0.0,0.0,158.72901916503906,146.0,88.6953125,-0.0,3674.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8278592228889465,0.3249665796756744,0.2940870821475982,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.9563238620758056,0.4955261647701263,0.4693440496921539,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8383956551551819,0.338725596666336,0.2382029742002487,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.8639723658561707,0.3721729516983032,0.353965163230896,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8206721544265747,0.3155858516693115,1.4284552335739136,291.098876953125,288.6839599609375,291.1387634277344,287.7234191894531,291.1382141113281,297.3079528808594,291.1011657714844,1.0,0.6751431226730347,1.0,0.1500000059604644,0.0,1.0,-3.343299865722656,3.3430445194244385,0.0002552600053604,2.5844619274139404,0.0,0.0,0.0,153.798583984375,134.0,87.66378021240234,-0.0,3654.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.8489635586738586,0.3266073167324066,0.295064240694046,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.982617735862732,0.4995542466640472,0.4725947678089142,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.8606563806533813,0.3409211635589599,0.2393397539854049,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.8879591226577759,0.3743481934070587,0.3554871082305908,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.8405312299728394,0.3161369562149048,1.4283949136734009,291.1598205566406,288.60955810546875,291.19873046875,287.76837158203125,291.1982116699219,297.3143920898437,291.1620788574219,1.0,0.6707806587219238,1.0,0.1500000059604644,0.0,1.0,-3.351505279541016,3.3512487411499023,0.000256514234934,2.590735673904419,0.0,0.0,0.0,142.8319854736328,122.0,85.59908294677734,-0.0,3614.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.8489635586738586,0.3266073167324066,0.295064240694046,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.982617735862732,0.4995542466640472,0.4725947678089142,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.8606563806533813,0.3409211635589599,0.2393397539854049,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.8879591226577759,0.3743481934070587,0.3554871082305908,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.8405312299728394,0.3161369562149048,1.4283949136734009,291.1598205566406,288.60955810546875,291.19873046875,287.76837158203125,291.1982116699219,297.3143920898437,291.1620788574219,1.0,0.6707806587219238,1.0,0.1500000059604644,0.0,1.0,-3.351505279541016,3.3512487411499023,0.000256514234934,2.590735673904419,0.0,0.0,0.0,142.8319854736328,122.0,85.59908294677734,-0.0,3614.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.8724929094314575,0.3284240067005157,0.2962876558303833,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.9990000128746032,0.5040183067321777,0.4671329855918884,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.885496199131012,0.3433421850204468,0.2407020628452301,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.914590060710907,0.3767323493957519,0.3572995364665985,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.8624979257583618,0.3169291317462921,1.4298627376556396,291.2200012207031,288.537109375,291.2571716308594,287.8148193359375,291.2566833496094,297.3225402832031,291.2221374511719,1.0,0.6656754612922668,1.0,0.1500000059604644,0.0,1.0,-3.352461576461792,3.3522050380706787,0.0002566617331467,2.591883897781372,0.0,0.0,0.0,132.9337921142578,110.0,83.96551513671875,-0.0,3560.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.8724929094314575,0.3284240067005157,0.2962876558303833,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200012207031,0.9990000128746032,0.5040183067321777,0.4671329855918884,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21954345703125,0.885496199131012,0.3433421850204468,0.2407020628452301,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.914590060710907,0.3767323493957519,0.3572995364665985,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.8624979257583618,0.3169291317462921,1.4298627376556396,291.2200012207031,288.537109375,291.2571716308594,287.8148193359375,291.2566833496094,297.3225402832031,291.2221374511719,1.0,0.6656754612922668,1.0,0.1500000059604644,0.0,1.0,-3.352461576461792,3.3522050380706787,0.0002566617331467,2.591883897781372,0.0,0.0,0.0,132.9337921142578,110.0,83.96551513671875,-0.0,3560.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8914863467216492,0.3303016424179077,0.2977065742015838,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.9990000128746032,0.5105621218681335,0.4406144022941589,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9054746627807616,0.3458704352378845,0.2422489523887634,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.9375932812690736,0.3792048096656799,0.3593451976776123,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8801732659339905,0.3178479075431824,1.432587742805481,291.278076171875,288.4666442871094,291.3139953613281,287.86248779296875,291.3135070800781,297.3385009765625,291.2800598144531,1.0,0.6580480337142944,1.0,0.1500000059604644,0.0,1.0,-3.329453468322754,3.329200506210327,0.0002531509671825,2.574043035507202,0.0,0.0,0.0,125.47097778320312,98.0,81.4344711303711,-0.0,3455.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8914863467216492,0.3303016424179077,0.2977065742015838,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.9990000128746032,0.5105621218681335,0.4406144022941589,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776794433594,0.9054746627807616,0.3458704352378845,0.2422489523887634,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.9375932812690736,0.3792048096656799,0.3593451976776123,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8801732659339905,0.3178479075431824,1.432587742805481,291.278076171875,288.4666442871094,291.3139953613281,287.86248779296875,291.3135070800781,297.3385009765625,291.2800598144531,1.0,0.6580480337142944,1.0,0.1500000059604644,0.0,1.0,-3.329453468322754,3.329200506210327,0.0002531509671825,2.574043035507202,0.0,0.0,0.0,125.47097778320312,98.0,81.4344711303711,-0.0,3455.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.9179220795631408,0.3322895765304565,0.2991848587989807,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.9990000128746032,0.5193227529525757,0.4080033004283905,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.9347991347312928,0.3485558927059173,0.2438747882843017,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.9662035703659058,0.3818090856075287,0.3614753186702728,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.333740234375,0.904430627822876,0.3189613819122314,1.4359705448150637,291.3342590332031,288.39825439453125,291.3691711425781,287.9111022949219,291.3686828613281,297.363037109375,291.3361511230469,1.0,0.6488065123558044,1.0,0.1500000059604644,0.0,1.0,-3.300608396530152,3.3003597259521484,0.0002487837919034,2.5517020225524902,0.0,0.0,0.0,116.79666900634766,116.0,78.96630096435547,-0.0,3329.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33380126953125,0.9179220795631408,0.3322895765304565,0.2991848587989807,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.9990000128746032,0.5193227529525757,0.4080033004283905,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.9347991347312928,0.3485558927059173,0.2438747882843017,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.333984375,0.9662035703659058,0.3818090856075287,0.3614753186702728,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.333740234375,0.904430627822876,0.3189613819122314,1.4359705448150637,291.3342590332031,288.39825439453125,291.3691711425781,287.9111022949219,291.3686828613281,297.363037109375,291.3361511230469,1.0,0.6488065123558044,1.0,0.1500000059604644,0.0,1.0,-3.300608396530152,3.3003597259521484,0.0002487837919034,2.5517020225524902,0.0,0.0,0.0,116.79666900634766,116.0,78.96630096435547,-0.0,3329.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
