time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.9253692626953124,0.3333550989627838,0.3000493347644806,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605041503906,0.9990000128746032,0.5241665840148926,0.40074023604393,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.9426279067993164,0.3499885201454162,0.2447971254587173,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603820800781,0.9729353189468384,0.383191168308258,0.362678974866867,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601379394531,0.9108996987342834,0.3196242153644562,1.4384344816207886,291.3606262207031,288.3648376464844,291.3960876464844,287.9356994628906,291.3956298828125,297.3774719238281,291.3626708984375,1.0,0.6482027769088745,1.0,0.1500000059604644,0.0,1.0,-3.298379421234131,3.298130989074707,0.0002484464785084,2.549422264099121,0.0,0.0,0.0,115.0963897705078,116.0,77.14290618896484,-0.0,3314.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.9273099899291992,0.3344534039497375,0.3010095357894897,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.9990000128746032,0.5287365913391113,0.3998671472072601,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.9448704123497008,0.3514693081378937,0.245803952217102,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.974712073802948,0.3846151828765869,0.3639907836914062,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38677978515625,0.9123648405075072,0.3203429281711578,1.441487431526184,291.3872375488281,288.3319702148437,291.422607421875,287.9603881835937,291.4221496582031,297.3902893066406,291.3893127441406,1.0,0.6495332717895508,1.0,0.1500000059604644,0.0,1.0,-3.304922819137573,3.304673433303833,0.0002494325744919,2.554261445999145,0.0,0.0,0.0,115.1838150024414,134.0,75.98614501953125,-0.0,3331.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203796386719,0.9237189292907716,0.3358857631683349,0.3023235499858856,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.9990000128746032,0.5339566469192505,0.405633270740509,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.9417420625686646,0.3534125983715057,0.2471738308668136,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205627441406,0.9718043208122252,0.3864767253398895,0.3657710552215576,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.908572554588318,0.3213089406490326,1.4459357261657717,291.4208068847656,288.2907409667969,291.45587158203125,287.9921264648437,291.4554443359375,297.40301513671875,291.4228820800781,1.0,0.6536592245101929,1.0,0.1500000059604644,0.0,1.0,-3.3225531578063965,3.322300910949707,0.0002521001151762,2.567664861679077,0.0,0.0,0.0,117.1888198852539,134.0,74.56727600097656,-0.0,3389.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.9193206429481506,0.336699903011322,0.3030951619148254,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.9990000128746032,0.5365397334098816,0.4117056131362915,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.9375628232955932,0.3545237183570862,0.2479765564203262,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.968011438846588,0.3875375092029571,0.3668118119239807,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.9043492078781128,0.321864366531372,1.4486291408538818,291.4394226074219,288.2679443359375,291.4742431640625,288.010009765625,291.4738464355469,297.4081420898437,291.4415283203125,1.0,0.656972348690033,1.0,0.1500000059604644,0.0,1.0,-3.336228132247925,3.3359739780426025,0.0002541791764087,2.5781338214874268,0.0,0.0,0.0,119.1148452758789,152.0,73.78483581542969,-0.0,3437.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.9016326665878296,0.3389720320701599,0.3053339719772339,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.9990000128746032,0.5423184633255005,0.4372588396072387,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898681640625,0.9192271828651428,0.3576590716838836,0.2503063976764679,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.950545072555542,0.3905119299888611,0.3698202669620514,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48974609375,0.8874985575675964,0.3234166800975799,1.456607460975647,291.4902038574219,288.2061462402344,291.5240783691406,288.0597229003906,291.5237121582031,297.4147033691406,291.4923095703125,1.0,0.6692506670951843,1.0,0.1500000059604644,0.0,1.0,-3.3856449127197266,3.385383129119873,0.0002617637219373,2.616129875183105,0.0,0.0,0.0,127.11036682128906,170.0,71.60211944580078,-0.0,3618.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48980712890625,0.9016326665878296,0.3389720320701599,0.3053339719772339,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.9990000128746032,0.5423184633255005,0.4372588396072387,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898681640625,0.9192271828651428,0.3576590716838836,0.2503063976764679,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.950545072555542,0.3905119299888611,0.3698202669620514,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.48974609375,0.8874985575675964,0.3234166800975799,1.456607460975647,291.4902038574219,288.2061462402344,291.5240783691406,288.0597229003906,291.5237121582031,297.4147033691406,291.4923095703125,1.0,0.6692506670951843,1.0,0.1500000059604644,0.0,1.0,-3.3856449127197266,3.385383129119873,0.0002617637219373,2.616129875183105,0.0,0.0,0.0,127.11036682128906,170.0,71.60211944580078,-0.0,3618.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390625,0.8805885910987854,0.341217577457428,0.3076566159725189,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394287109375,0.9990000128746032,0.5461779236793518,0.472014307975769,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53912353515625,0.8972465395927429,0.3608348667621612,0.2527461647987366,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392150878906,0.926119327545166,0.393480509519577,0.3729376792907715,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390014648437,0.8664842844009399,0.324936032295227,1.464985728263855,291.5394287109375,288.1466979980469,291.572021484375,288.1091613769531,291.5717163085937,297.411376953125,291.5414733886719,1.0,0.6848585605621338,1.0,0.1500000059604644,0.0,1.0,-3.4469847679138184,3.446713447570801,0.0002713337598834,2.663436889648437,0.0,0.0,0.0,138.33917236328125,173.0,69.3213882446289,-0.0,3858.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390625,0.8805885910987854,0.341217577457428,0.3076566159725189,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394287109375,0.9990000128746032,0.5461779236793518,0.472014307975769,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.53912353515625,0.8972465395927429,0.3608348667621612,0.2527461647987366,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392150878906,0.926119327545166,0.393480509519577,0.3729376792907715,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390014648437,0.8664842844009399,0.324936032295227,1.464985728263855,291.5394287109375,288.1466979980469,291.572021484375,288.1091613769531,291.5717163085937,297.411376953125,291.5414733886719,1.0,0.6848585605621338,1.0,0.1500000059604644,0.0,1.0,-3.4469847679138184,3.446713447570801,0.0002713337598834,2.663436889648437,0.0,0.0,0.0,138.33917236328125,173.0,69.3213882446289,-0.0,3858.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.866474449634552,0.3433966040611267,0.3098718822002411,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.587646484375,0.9990000128746032,0.54896080493927,0.4987378120422363,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873107910156,0.8833164572715759,0.3639920353889465,0.2551401853561401,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58740234375,0.909610152244568,0.3963890075683594,0.375952273607254,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.852401852607727,0.3263527750968933,1.472705364227295,291.5876159667969,288.0896911621094,291.6180114746094,288.1580810546875,291.61773681640625,297.4026794433594,291.5894775390625,1.0,0.6971309781074524,1.0,0.1500000059604644,0.0,1.0,-3.497612953186035,3.4973337650299072,0.0002793630119413,2.7028675079345703,0.0,0.0,0.0,147.6305389404297,176.0,67.09619903564453,-0.0,4062.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.866474449634552,0.3433966040611267,0.3098718822002411,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.587646484375,0.9990000128746032,0.54896080493927,0.4987378120422363,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873107910156,0.8833164572715759,0.3639920353889465,0.2551401853561401,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58740234375,0.909610152244568,0.3963890075683594,0.375952273607254,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.852401852607727,0.3263527750968933,1.472705364227295,291.5876159667969,288.0896911621094,291.6180114746094,288.1580810546875,291.61773681640625,297.4026794433594,291.5894775390625,1.0,0.6971309781074524,1.0,0.1500000059604644,0.0,1.0,-3.497612953186035,3.4973337650299072,0.0002793630119413,2.7028675079345703,0.0,0.0,0.0,147.6305389404297,176.0,67.09619903564453,-0.0,4062.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103820800781,0.8614031076431274,0.344479352235794,0.3109437823295593,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6107788085937,0.9990000128746032,0.5503411293029785,0.5093885064125061,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6104431152344,0.8783613443374634,0.3655771315097809,0.2563194632530212,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61053466796875,0.9039939045906068,0.3978350758552551,0.3774213194847107,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6103210449219,0.8472884297370911,0.3270379304885864,1.476308822631836,291.6107788085937,288.0621032714844,291.6402587890625,288.1822509765625,291.6400146484375,297.3987121582031,291.6125793457031,1.0,0.7023838758468628,1.0,0.1500000059604644,0.0,1.0,-3.51924204826355,3.518959283828736,0.0002828286960721,2.719640016555786,0.0,0.0,0.0,151.51385498046875,176.0,65.76840209960938,-0.0,4151.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330261230469,0.8571698665618896,0.3455637693405151,0.3120062053203583,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6334228515625,0.9990000128746032,0.5517812371253967,0.5187661647796631,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6330871582031,0.8742627501487732,0.3671714663505554,0.2574966847896576,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6331787109375,0.8994816541671753,0.3992819190025329,0.3788794875144958,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6329650878906,0.842979907989502,0.3277183175086975,1.4798297882080078,291.6333923339844,288.0351257324219,291.6619873046875,288.2061462402344,291.6617736816406,297.3953857421875,291.6351318359375,1.0,0.7071950435638428,1.0,0.1500000059604644,0.0,1.0,-3.5391924381256104,3.538906574249268,0.0002860443782992,2.7351062297821045,0.0,0.0,0.0,155.05197143554688,179.0,64.40022277832031,-0.0,4233.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8463806509971619,0.3477065563201904,0.314185082912445,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9916667938232422,0.555249810218811,0.525221586227417,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8635508418083191,0.3703570961952209,0.2599089741706848,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8877288103103638,0.4021486341953277,0.3818514943122864,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8321440815925598,0.3290443420410156,1.4870834350585938,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.7037353515625,297.3915405273437,291.6790466308594,1.0,0.7148783206939697,1.0,0.1500000059604644,0.0,1.0,-3.564023733139038,3.5637338161468506,0.0002900725812651,2.7545278072357178,0.0,0.0,0.0,163.19692993164062,182.0,61.64688873291016,-0.0,4360.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8463806509971619,0.3477065563201904,0.314185082912445,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9916667938232422,0.555249810218811,0.525221586227417,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8635508418083191,0.3703570961952209,0.2599089741706848,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8877288103103638,0.4021486341953277,0.3818514943122864,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8321440815925598,0.3290443420410156,1.4870834350585938,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.7037353515625,297.3915405273437,291.6790466308594,1.0,0.7148783206939697,1.0,0.1500000059604644,0.0,1.0,-3.564023733139038,3.5637338161468506,0.0002900725812651,2.7545278072357178,0.0,0.0,0.0,163.19692993164062,182.0,61.64688873291016,-0.0,4360.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8404595255851746,0.349882036447525,0.3162886798381805,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9860786199569702,0.559687077999115,0.5293751955032349,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8579570651054382,0.37360879778862,0.2622853517532348,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8813068866729736,0.4050493240356445,0.3847447037696838,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8259167671203613,0.3304123878479004,1.4939755201339722,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7436218261719,297.39306640625,291.72021484375,1.0,0.7211753129959106,1.0,0.1500000059604644,0.0,1.0,-3.586984157562256,3.5866904258728027,0.0002938216202892,2.77221417427063,0.0,0.0,0.0,168.966064453125,185.0,58.476165771484375,-0.0,4467.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8404595255851746,0.349882036447525,0.3162886798381805,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9860786199569702,0.559687077999115,0.5293751955032349,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8579570651054382,0.37360879778862,0.2622853517532348,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8813068866729736,0.4050493240356445,0.3847447037696838,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8259167671203613,0.3304123878479004,1.4939755201339722,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7436218261719,297.39306640625,291.72021484375,1.0,0.7211753129959106,1.0,0.1500000059604644,0.0,1.0,-3.586984157562256,3.5866904258728027,0.0002938216202892,2.77221417427063,0.0,0.0,0.0,168.966064453125,185.0,58.476165771484375,-0.0,4467.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.837047815322876,0.3520934283733368,0.3183768689632416,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.9830442667007446,0.5645554661750793,0.533981204032898,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8550291657447815,0.376932293176651,0.2646743655204773,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8776980638504028,0.4079898595809936,0.3876246511936188,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.822090208530426,0.3318352103233337,1.5008704662322998,291.7578125,287.8870544433594,291.7814025878906,288.3421936035156,291.78131103515625,297.39666748046875,291.7592163085937,1.0,0.7267856001853943,1.0,0.1500000059604644,0.0,1.0,-3.609670639038086,3.609373092651367,0.0002975495590362,2.789700746536255,0.0,0.0,0.0,173.3788604736328,188.0,55.42536163330078,-0.0,4567.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.837047815322876,0.3520934283733368,0.3183768689632416,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.9830442667007446,0.5645554661750793,0.533981204032898,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8550291657447815,0.376932293176651,0.2646743655204773,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8776980638504028,0.4079898595809936,0.3876246511936188,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.822090208530426,0.3318352103233337,1.5008704662322998,291.7578125,287.8870544433594,291.7814025878906,288.3421936035156,291.78131103515625,297.39666748046875,291.7592163085937,1.0,0.7267856001853943,1.0,0.1500000059604644,0.0,1.0,-3.609670639038086,3.609373092651367,0.0002975495590362,2.789700746536255,0.0,0.0,0.0,173.3788604736328,188.0,55.42536163330078,-0.0,4567.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8349637389183044,0.3543341755867004,0.3204644024372101,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947082519531,0.9814549088478088,0.5696146488189697,0.5387775897979736,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8535200357437134,0.3803197145462036,0.2670872807502746,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8755910992622375,0.410966157913208,0.3905092775821686,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8195553421974182,0.3333055973052978,1.5078459978103638,291.794677734375,287.8431091308594,291.8168334960937,288.3838195800781,291.8167724609375,297.40087890625,291.7959899902344,1.0,0.7320941686630249,1.0,0.1500000059604644,0.0,1.0,-3.6327173709869385,3.632416009902954,0.000301360792946,2.807468175888061,0.0,0.0,0.0,177.0455322265625,191.0,52.39003372192383,-0.0,4664.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8349637389183044,0.3543341755867004,0.3204644024372101,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947082519531,0.9814549088478088,0.5696146488189697,0.5387775897979736,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8535200357437134,0.3803197145462036,0.2670872807502746,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8755910992622375,0.410966157913208,0.3905092775821686,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8195553421974182,0.3333055973052978,1.5078459978103638,291.794677734375,287.8431091308594,291.8168334960937,288.3838195800781,291.8167724609375,297.40087890625,291.7959899902344,1.0,0.7320941686630249,1.0,0.1500000059604644,0.0,1.0,-3.6327173709869385,3.632416009902954,0.000301360792946,2.807468175888061,0.0,0.0,0.0,177.0455322265625,191.0,52.39003372192383,-0.0,4664.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8341923356056213,0.3554625511169433,0.3215100467205047,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9809619784355164,0.57218337059021,0.5412129759788513,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8530557155609131,0.3820329010486603,0.268303245306015,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8748446106910706,0.4124651253223419,0.3919560313224792,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8185552358627319,0.3340546190738678,1.5113704204559326,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8336486816406,297.4030456542969,291.81353759765625,1.0,0.734691321849823,1.0,0.1500000059604644,0.0,1.0,-3.6443495750427246,3.6440463066101074,0.0003032936365343,2.816436767578125,0.0,0.0,0.0,178.72731018066406,191.0,50.84626770019531,-0.0,4712.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8335307836532593,0.3565946817398071,0.3225570917129516,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8293762207031,0.9805921912193298,0.5747688412666321,0.5436640977859497,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8527113199234009,0.3837610781192779,0.2695269286632538,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.82916259765625,0.874222993850708,0.4139698147773742,0.3934060633182525,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8176649212837219,0.3348107635974884,1.5149178504943848,291.829345703125,287.802001953125,291.8500061035156,288.4230651855469,291.8499755859375,297.4051818847656,291.8310241699219,1.0,0.7372679710388184,1.0,0.1500000059604644,0.0,1.0,-3.6560423374176025,3.655737161636353,0.0003052427491638,2.8254525661468506,0.981439471244812,0.981439471244812,0.0,180.35020446777344,194.0,38.36736297607422,-0.0,4761.591796875,1.0,293.1483459472656,293.0238037109375,293.1333312988281,293.1620788574219,293.1499938964844,293.1499938964844,283.1499938964844,2606.73876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0246074236929416,1.0,0.0,0.0,0.1885474026203155,0.188553974032402,2.535174132844986e-07,1.4524896144866943,1.4524798393249512,9.80678669293411e-06,0.0,0.0,-0.0,2550.872314453125,0.0,2.695088148117065,344.1441650390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968620,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.832684338092804,0.3575301468372345,0.3240826427936554,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9801716804504396,0.5777667760848999,0.5472272038459778,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.8523334860801697,0.3856907188892364,0.2713148891925812,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8734467029571533,0.415606290102005,0.3955158591270447,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8164923787117004,0.3354741930961609,1.5201466083526611,291.24884033203125,287.774169921875,291.8724365234375,288.4496459960937,291.8724365234375,297.40185546875,291.1637268066406,1.0,0.7409780025482178,1.0,0.1500000059604644,0.0,1.0,-3.67316460609436,3.672856569290161,0.0003081086324527,2.838808536529541,1.0,1.0,0.0,182.6673583984375,194.0,3913.01416015625,-0.0,4832.96142578125,1.0,289.090087890625,291.45928955078125,294.056640625,295.6600036621094,293.1499938964844,293.1499938964844,283.1499938964844,1900.5025634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212319850921631,1.0,0.0,0.0,0.9181766510009766,0.9181785583496094,5.79317003257529e-08,4.263367652893066,4.263358116149902,9.807728929445148e-06,0.0,0.0,-0.0,5757.6357421875,0.0,23.85770606994629,1895.087646484375,0.0,314.7627258300781,0.2346258759498596,1.0,0.0,3.0,1.0,0.0
11968680,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.8286470174789429,0.3554357886314392,0.3236644268035888,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.455322265625,0.9760656356811525,0.5763502717018127,0.5474928617477417,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4765014648437,0.8484517931938171,0.3843710124492645,0.271364688873291,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.471923828125,0.8692485690116882,0.4142970740795135,0.3955236971378326,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.8125638961791992,0.3340950608253479,1.519051432609558,290.4577941894531,287.7637634277344,291.8808288574219,288.4595947265625,291.8808288574219,297.3763732910156,290.3568725585937,1.0,0.7418602108955383,1.0,0.1500000059604644,0.0,1.0,-3.671794176101685,3.671486377716065,0.0003078803129028,2.838275909423828,1.0,1.0,0.0,185.34616088867188,197.0,7227.3349609375,-0.0,4845.13720703125,1.0,287.6489562988281,290.5541381835937,294.007568359375,296.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,2548.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608187913894653,1.0,0.0,0.0,1.0634299516677856,1.063431978225708,7.57763132241962e-08,4.26556396484375,4.265553951263428,9.789003343030345e-06,0.0,0.0,-0.0,5767.34130859375,0.0,36.84083557128906,1895.3880615234373,0.0,733.1911010742188,0.2726452648639679,1.0,0.0,3.0,1.0,0.0
11968740,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.7826987504959106,0.3351491689682007,0.3107595443725586,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686462402344,0.9235897064208984,0.5579496622085571,0.5359311103820801,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823791503906,0.8067383170127869,0.3685172498226166,0.2640136480331421,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793273925781,0.826649010181427,0.3987762629985809,0.385817289352417,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.7692516446113586,0.3193737864494324,1.4749479293823242,287.7704162597656,287.728515625,291.9092712402344,288.4931335449219,291.9092712402344,297.1730041503906,287.71002197265625,1.0,0.7364648580551147,1.0,0.1500000059604644,0.0,1.0,-3.5690104961395264,3.5687196254730225,0.0002908913884311,2.760745048522949,0.9872257709503174,0.9872257709503174,0.0,209.4327087402344,185.0,16471.6015625,-0.0,4657.25927734375,1.0,284.3462829589844,287.33758544921875,292.6950378417969,295.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,5533.3662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141965866088867,1.0,0.0,0.0,1.5566271543502808,1.556631326675415,1.6168299055152604e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5079.67724609375,0.0,115.68558502197266,1895.43701171875,0.0,2601.891845703125,0.3929691910743713,1.0,0.0,3.0,1.0,0.0
11968800,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862548828125,0.7826987504959106,0.3351491689682007,0.3107595443725586,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686462402344,0.9235897064208984,0.5579496622085571,0.5359311103820801,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823791503906,0.8067383170127869,0.3685172498226166,0.2640136480331421,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7793273925781,0.826649010181427,0.3987762629985809,0.385817289352417,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886657714844,0.7692516446113586,0.3193737864494324,1.4749479293823242,287.7704162597656,287.728515625,291.9092712402344,288.4931335449219,291.9092712402344,297.1730041503906,287.71002197265625,1.0,0.7364648580551147,1.0,0.1500000059604644,0.0,1.0,-3.5690104961395264,3.5687196254730225,0.0002908913884311,2.760745048522949,0.9872257709503174,0.9872257709503174,0.0,209.4327087402344,185.0,16471.6015625,-0.0,4657.25927734375,1.0,284.3462829589844,287.33758544921875,292.6950378417969,295.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,5533.3662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141965866088867,1.0,0.0,0.0,1.5566271543502808,1.556631326675415,1.6168299055152604e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5079.67724609375,0.0,115.68558502197266,1895.43701171875,0.0,2601.891845703125,0.3929691910743713,1.0,0.0,3.0,1.0,0.0
11968860,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.757638156414032,0.321883350610733,0.2994305491447449,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.8967089056968689,0.5454403162002563,0.5248630046844482,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.7830588817596436,0.3576028048992157,0.2569611966609955,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976867675781,0.8044368624687195,0.3878119885921478,0.3763412237167358,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.7470322251319885,0.3086516857147217,1.431708812713623,287.09344482421875,287.71063232421875,291.9236755371094,288.50994873046875,291.9236755371094,297.05242919921875,287.0627136230469,1.0,0.7263408899307251,1.0,0.1500000059604644,0.0,1.0,-3.470196485519409,3.469921350479126,0.0002750081475824,2.6843748092651367,0.9760897755622864,0.9760897755622864,0.0,220.68365478515625,185.0,19486.466796875,-0.0,4414.29833984375,1.0,283.62945556640625,286.4099426269531,292.0193786621094,294.06011962890625,293.1499938964844,293.1499938964844,283.1499938964844,7504.56201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835638165473938,1.0,0.0,0.0,1.7976194620132446,1.7976250648498535,2.1561996277341685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.49072265625,0.0,178.6251220703125,1895.4371337890625,0.0,2800.990966796875,0.4490701854228973,1.0,0.0,3.0,1.0,0.0
11968920,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.7434104084968567,0.3123681545257568,0.2904607355594635,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.8827541470527649,0.5363725423812866,0.5159812569618225,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.769526481628418,0.3495532274246216,0.2511929869651794,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822265625,0.7907506823539734,0.3795074224472046,0.3683963716030121,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.73421710729599,0.3001989722251892,1.3940653800964355,286.7794494628906,287.6962890625,291.93524169921875,288.5233459472656,291.93524169921875,296.9682006835937,286.7587280273437,1.0,0.7159584760665894,1.0,0.1500000059604644,0.0,1.0,-3.3869283199310303,3.3866662979125977,0.0002619686711113,2.6195669174194336,0.9673362970352172,0.9673362970352172,0.0,225.1685485839844,173.0,20952.876953125,-0.0,4189.6337890625,1.0,283.3533630371094,286.0023803710937,291.6414489746094,293.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,9091.7880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82359778881073,1.0,0.0,0.0,1.9652124643325808,1.965219140052796,2.576987867541902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8818359375,0.0,233.88194274902344,1895.4371337890625,0.0,2688.932373046875,0.4927892684936523,1.0,0.0,3.0,1.0,0.0
11968980,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.7285463809967041,0.2969831526279449,0.2752208709716797,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.8704829216003418,0.5215905904769897,0.5006846785545349,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.7562405467033386,0.3361827135086059,0.2410090565681457,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.776945948600769,0.3651939332485199,0.3538433313369751,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.7196158766746521,0.2848837673664093,1.3213565349578855,286.3969116210937,287.66717529296875,291.958740234375,288.5499267578125,291.9587097167969,296.8470153808594,286.3869934082031,1.0,0.691597044467926,1.0,0.1500000059604644,0.0,1.0,-3.2329418659210205,3.23270320892334,0.0002386884007137,2.4994192123413086,0.9476786255836488,0.9476786255836488,0.0,221.7030792236328,161.0,22562.234375,-0.0,3733.61328125,1.0,283.1739501953125,285.56304931640625,291.3114013671875,292.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,12711.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665330767631531,1.0,0.0,0.0,2.28576922416687,2.285778284072876,3.486246669126558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.60498046875,0.0,369.9429016113281,1895.4371337890625,0.0,2170.114501953125,0.5712513327598572,1.0,0.0,3.0,1.0,0.0
11969040,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993835449219,0.7285463809967041,0.2969831526279449,0.2752208709716797,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965148925781,0.8704829216003418,0.5215905904769897,0.5006846785545349,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39862060546875,0.7562405467033386,0.3361827135086059,0.2410090565681457,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.776945948600769,0.3651939332485199,0.3538433313369751,296.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.7196158766746521,0.2848837673664093,1.3213565349578855,286.3969116210937,287.66717529296875,291.958740234375,288.5499267578125,291.9587097167969,296.8470153808594,286.3869934082031,1.0,0.691597044467926,1.0,0.1500000059604644,0.0,1.0,-3.2329418659210205,3.23270320892334,0.0002386884007137,2.4994192123413086,0.9476786255836488,0.9476786255836488,0.0,221.7030792236328,161.0,22562.234375,-0.0,3733.61328125,1.0,283.1739501953125,285.56304931640625,291.3114013671875,292.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,12711.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665330767631531,1.0,0.0,0.0,2.28576922416687,2.285778284072876,3.486246669126558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.60498046875,0.0,369.9429016113281,1895.4371337890625,0.0,2170.114501953125,0.5712513327598572,1.0,0.0,3.0,1.0,0.0
11969100,296.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.7263426780700684,0.291372537612915,0.2695318460464477,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.8703664541244507,0.5162431001663208,0.4949747025966644,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.7549746036529541,0.3312788009643554,0.2371308356523513,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.7755467891693115,0.3597389459609985,0.3480935096740722,296.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.7168797254562378,0.278788149356842,1.2912883758544922,286.2823791503906,287.6537780761719,291.96954345703125,288.5617370605469,291.9695129394531,296.811767578125,286.2745056152344,1.0,0.6796747446060181,1.0,0.1500000059604644,0.0,1.0,-3.171472787857056,3.171243190765381,0.0002296976745128,2.451438665390014,0.9375054240226746,0.9375054240226746,0.0,215.72171020507807,161.0,22972.50390625,-0.0,3536.93701171875,1.0,283.1573791503906,285.444091796875,291.30767822265625,292.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,14547.1044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397546172142029,1.0,0.0,0.0,2.4226937294006348,2.4227042198181152,3.916430557637796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.98095703125,0.0,441.8156433105469,1895.4371337890625,0.0,1937.4901123046875,0.6021410226821899,1.0,0.0,3.0,1.0,0.0
11969160,296.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016296386719,0.726229190826416,0.2866846024990082,0.2647434771060943,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998596191406,0.8726392984390259,0.511832594871521,0.4902117550373077,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.7558562755584717,0.3272221684455871,0.2338740825653076,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.7763779759407043,0.3551225960254669,0.343164324760437,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018127441406,0.7161493301391602,0.2735283374786377,1.2649859189987185,286.2001342773437,287.6412048339844,291.97967529296875,288.57257080078125,291.97967529296875,296.7879638671875,286.194091796875,1.0,0.6682668924331665,1.0,0.1500000059604644,0.0,1.0,-3.118497133255005,3.1182749271392822,0.0002220876776846,2.410099983215332,0.927186906337738,0.927186906337738,0.0,208.3822021484375,149.0,23180.65234375,-0.0,3361.154052734375,1.0,283.152099609375,285.3614501953125,291.35333251953125,292.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,16104.9755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193634510040283,1.0,0.0,0.0,2.523659467697144,2.5236706733703613,4.249666289979359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.7666015625,0.0,501.0436706542969,1895.4371337890625,0.0,1766.787109375,0.6298531889915466,1.0,0.0,3.0,1.0,0.0
11969220,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.7299521565437317,0.2791789472103119,0.2570315897464752,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8817429542541504,0.5048844814300537,0.4826556444168091,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.7617725729942322,0.3208617866039276,0.2287014722824096,296.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.7823272347450256,0.3476536571979522,0.3351188898086548,296.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.7186723351478577,0.2648711204528808,1.2212698459625244,286.0772705078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9980163574219,296.76171875,286.0732727050781,1.0,0.647197425365448,1.0,0.1500000059604644,0.0,1.0,-3.031658172607422,3.0314481258392334,0.0002098905824823,2.3423805236816406,0.905896782875061,0.905896782875061,0.0,192.1149139404297,137.0,23431.095703125,-0.0,3062.46728515625,1.0,283.150146484375,285.2396240234375,291.4869384765625,293.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19153.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984440088272095,1.0,0.0,0.0,2.6904759407043457,2.690488815307617,4.830048965231981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.01806640625,0.0,611.7989501953125,1895.4371337890625,0.0,1598.4952392578125,0.671514093875885,1.0,0.0,3.0,1.0,0.0
11969280,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.7299521565437317,0.2791789472103119,0.2570315897464752,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770874023437,0.8817429542541504,0.5048844814300537,0.4826556444168091,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.7617725729942322,0.3208617866039276,0.2287014722824096,296.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.7823272347450256,0.3476536571979522,0.3351188898086548,296.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.7186723351478577,0.2648711204528808,1.2212698459625244,286.0772705078125,287.61846923828125,291.9979858398437,288.5909423828125,291.9980163574219,296.76171875,286.0732727050781,1.0,0.647197425365448,1.0,0.1500000059604644,0.0,1.0,-3.031658172607422,3.0314481258392334,0.0002098905824823,2.3423805236816406,0.905896782875061,0.905896782875061,0.0,192.1149139404297,137.0,23431.095703125,-0.0,3062.46728515625,1.0,283.150146484375,285.2396240234375,291.4869384765625,293.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19153.751953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984440088272095,1.0,0.0,0.0,2.6904759407043457,2.690488815307617,4.830048965231981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.01806640625,0.0,611.7989501953125,1895.4371337890625,0.0,1598.4952392578125,0.671514093875885,1.0,0.0,3.0,1.0,0.0
