time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7368241548538208,0.2732153832912445,0.250902771949768,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8945814967155457,0.499496728181839,0.4767677187919616,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7712168097496033,0.3160268366336822,0.2247197031974792,296.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7918018698692322,0.341720700263977,0.3286974728107452,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7243756055831909,0.2579262256622314,1.18602454662323,285.99566650390625,287.5990600585937,292.013671875,288.6047668457031,292.0137023925781,296.7541809082031,285.9929504394531,1.0,0.6283028721809387,1.0,0.1500000059604644,0.0,1.0,-2.9623172283172607,2.9621169567108154,0.0002003986446652,2.2883551120758057,0.8840528726577759,0.8840528726577759,0.0,175.7840576171875,125.0,23488.205078125,-0.0,2817.95654296875,1.0,283.1500244140625,285.16082763671875,291.58599853515625,293.1429138183594,293.1499938964844,293.1499938964844,283.1499938964844,21838.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695600152015686,1.0,0.0,0.0,2.798395872116089,2.798410177230835,5.225305130807101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.61376953125,0.0,694.8214721679688,1895.4371337890625,0.0,1576.2047119140625,0.6932467818260193,1.0,0.0,3.0,1.0,0.0
11969400,296.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7368241548538208,0.2732153832912445,0.250902771949768,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8945814967155457,0.499496728181839,0.4767677187919616,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7712168097496033,0.3160268366336822,0.2247197031974792,296.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7918018698692322,0.341720700263977,0.3286974728107452,296.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7243756055831909,0.2579262256622314,1.18602454662323,285.99566650390625,287.5990600585937,292.013671875,288.6047668457031,292.0137023925781,296.7541809082031,285.9929504394531,1.0,0.6283028721809387,1.0,0.1500000059604644,0.0,1.0,-2.9623172283172607,2.9621169567108154,0.0002003986446652,2.2883551120758057,0.8840528726577759,0.8840528726577759,0.0,175.7840576171875,125.0,23488.205078125,-0.0,2817.95654296875,1.0,283.1500244140625,285.16082763671875,291.58599853515625,293.1429138183594,293.1499938964844,293.1499938964844,283.1499938964844,21838.32421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695600152015686,1.0,0.0,0.0,2.798395872116089,2.798410177230835,5.225305130807101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.61376953125,0.0,694.8214721679688,1895.4371337890625,0.0,1576.2047119140625,0.6932467818260193,1.0,0.0,3.0,1.0,0.0
11969460,296.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7459432482719421,0.2682334780693054,0.2457472681999206,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9103527665138244,0.4951387643814087,0.4719385504722595,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7832859754562378,0.3122244775295257,0.2215239852666854,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8037258386611938,0.3368010520935058,0.3233285844326019,296.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7322012186050415,0.2521352767944336,1.156469225883484,285.964111328125,287.5830383300781,292.0265808105469,288.6137390136719,292.02667236328125,296.7576904296875,285.962890625,1.0,0.6111633777618408,1.0,0.1500000059604644,0.0,1.0,-2.9044790267944336,2.9042863845825195,0.0001926492986967,2.2433133125305176,0.8623489141464233,0.8623489141464233,0.0,160.19857788085938,113.0,23259.51171875,-0.0,2612.1572265625,1.0,283.1499938964844,285.1379089355469,291.6219482421875,293.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,23160.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980038285255432,1.0,0.0,0.0,2.7984778881073,2.798492193222046,5.225610948400572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.2421875,0.0,702.4618530273438,1895.4371337890625,0.0,1595.035400390625,0.6942639350891113,1.0,0.0,3.0,1.0,0.0
11969520,296.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7459432482719421,0.2682334780693054,0.2457472681999206,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.9103527665138244,0.4951387643814087,0.4719385504722595,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7832859754562378,0.3122244775295257,0.2215239852666854,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8037258386611938,0.3368010520935058,0.3233285844326019,296.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7322012186050415,0.2521352767944336,1.156469225883484,285.964111328125,287.5830383300781,292.0265808105469,288.6137390136719,292.02667236328125,296.7576904296875,285.962890625,1.0,0.6111633777618408,1.0,0.1500000059604644,0.0,1.0,-2.9044790267944336,2.9042863845825195,0.0001926492986967,2.2433133125305176,0.8623489141464233,0.8623489141464233,0.0,160.19857788085938,113.0,23259.51171875,-0.0,2612.1572265625,1.0,283.1499938964844,285.1379089355469,291.6219482421875,293.1820678710937,293.1499938964844,293.1499938964844,283.1499938964844,23160.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980038285255432,1.0,0.0,0.0,2.7984778881073,2.798492193222046,5.225610948400572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.2421875,0.0,702.4618530273438,1895.4371337890625,0.0,1595.035400390625,0.6942639350891113,1.0,0.0,3.0,1.0,0.0
11969580,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7574741244316101,0.2639594376087188,0.2412959337234497,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.930652916431427,0.4915360510349273,0.4678933620452881,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7979562282562256,0.3091897070407867,0.2189163714647293,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.8174731731414795,0.3326116502285003,0.3187233805656433,296.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7422049045562744,0.247175320982933,1.1310317516326904,285.9620361328125,287.5704345703125,292.0367431640625,288.61749267578125,292.0368957519531,296.76812744140625,285.9618835449219,1.0,0.5953866839408875,1.0,0.1500000059604644,0.0,1.0,-2.855011224746704,2.854825019836426,0.0001861427008407,2.204807043075561,0.8409691452980042,0.8409691452980042,0.0,145.39964294433594,101.0,22864.453125,-0.0,2434.91015625,1.0,283.1499938964844,285.1443176269531,291.61767578125,293.1640625,293.1499938964844,293.1499938964844,283.1499938964844,23664.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983456015586853,1.0,0.0,0.0,2.7390050888061523,2.73901915550232,5.005863954465894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.87451171875,0.0,666.9188842773438,1895.4371337890625,0.0,1597.7215576171875,0.6811612248420715,1.0,0.0,3.0,1.0,0.0
11969640,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7574741244316101,0.2639594376087188,0.2412959337234497,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.930652916431427,0.4915360510349273,0.4678933620452881,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.7979562282562256,0.3091897070407867,0.2189163714647293,296.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.8174731731414795,0.3326116502285003,0.3187233805656433,296.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7422049045562744,0.247175320982933,1.1310317516326904,285.9620361328125,287.5704345703125,292.0367431640625,288.61749267578125,292.0368957519531,296.76812744140625,285.9618835449219,1.0,0.5953866839408875,1.0,0.1500000059604644,0.0,1.0,-2.855011224746704,2.854825019836426,0.0001861427008407,2.204807043075561,0.8409691452980042,0.8409691452980042,0.0,145.39964294433594,101.0,22864.453125,-0.0,2434.91015625,1.0,283.1499938964844,285.1443176269531,291.61767578125,293.1640625,293.1499938964844,293.1499938964844,283.1499938964844,23664.759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983456015586853,1.0,0.0,0.0,2.7390050888061523,2.73901915550232,5.005863954465894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.87451171875,0.0,666.9188842773438,1895.4371337890625,0.0,1597.7215576171875,0.6811612248420715,1.0,0.0,3.0,1.0,0.0
11969700,296.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.7642970085144043,0.262032151222229,0.2392754107713699,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.942122757434845,0.4899589121341705,0.4660998880863189,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.806316077709198,0.3079034090042114,0.2177873253822326,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.8249409794807434,0.3307310044765472,0.3166420459747314,296.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.7481808662414551,0.244938313961029,1.1195067167282104,285.9718017578125,287.5654602050781,292.040771484375,288.6173400878906,292.0409240722656,296.77508544921875,285.9722900390625,1.0,0.5879022479057312,1.0,0.1500000059604644,0.0,1.0,-2.832712888717652,2.8325295448303223,0.0001832463021855,2.18745493888855,0.8304901123046875,0.8304901123046875,0.0,138.2655792236328,101.0,22605.595703125,-0.0,2354.62548828125,1.0,283.1499938964844,285.1591186523437,291.6081848144531,293.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,23551.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696983814239502,1.0,0.0,0.0,2.686168909072876,2.6861824989318848,4.814597218683048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.66552734375,0.0,633.4189453125,1895.4371337890625,0.0,1587.03173828125,0.6718522906303406,1.0,0.0,3.0,1.0,0.0
11969760,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.7719659209251404,0.2602285742759704,0.2373796999454498,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.954166293144226,0.4885128140449524,0.4644458591938019,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.8151094317436218,0.3067549765110016,0.2167651653289795,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.8330829739570618,0.3289753198623657,0.3146930932998657,296.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.7549653649330139,0.2428435385227203,1.1086890697479248,285.9801025390625,287.56134033203125,292.0440673828125,288.6157531738281,292.04425048828125,296.7829284667969,285.98065185546875,1.0,0.580654501914978,1.0,0.1500000059604644,0.0,1.0,-2.811870574951172,2.811689853668213,0.0001805595529731,2.171239852905273,0.8200775384902954,0.8200775384902954,0.0,131.28375244140625,89.0,22372.697265625,-0.0,2279.14501953125,1.0,283.1499938964844,285.1720275878906,291.5977478027344,293.11785888671875,293.1499938964844,293.1499938964844,283.1499938964844,23592.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694668173789978,1.0,0.0,0.0,2.641263008117676,2.641276597976685,4.654967824535561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.27294921875,0.0,606.6279907226562,1895.4371337890625,0.0,1568.9320068359375,0.6590126156806946,1.0,0.0,3.0,1.0,0.0
11969820,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.7862396836280823,0.2575497925281524,0.2345423400402069,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.9739638566970824,0.4864179491996765,0.462015688419342,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8303152322769165,0.3051486313343048,0.2152995616197586,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8480900526046753,0.3263716697692871,0.3117812871932983,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.7678133845329285,0.2397234439849853,1.092493176460266,286.0055847167969,287.5566711425781,292.0478515625,288.6101989746094,292.048095703125,296.7966613769531,286.0067443847656,1.0,0.5694184899330139,1.0,0.1500000059604644,0.0,1.0,-2.780808448791504,2.7806320190429688,0.0001765922788763,2.1470787525177,0.8037800192832947,0.8037800192832947,0.0,120.3785171508789,89.0,21917.775390625,-0.0,2166.2265625,1.0,283.1499938964844,285.20709228515625,291.5795288085937,293.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,23177.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894615888595581,1.0,0.0,0.0,2.541886329650879,2.541898965835572,4.311273471557797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.439453125,0.0,547.61181640625,1895.4371337890625,0.0,1528.598876953125,0.639174222946167,1.0,0.0,3.0,1.0,0.0
11969880,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.7902533411979675,0.2569162249565124,0.2338699102401733,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.978919804096222,0.4859317243099212,0.4614488184452057,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.8345056772232056,0.3047879934310913,0.2149651646614074,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.8523393869400024,0.3257566094398498,0.3110916912555694,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.7714831233024597,0.2389844954013824,1.0886491537094116,286.0113830566406,287.55584716796875,292.04852294921875,288.6081848144531,292.0487365722656,296.8002624511719,286.0124816894531,1.0,0.5666735768318176,1.0,0.1500000059604644,0.0,1.0,-2.773467302322388,2.77329158782959,0.0001756611018208,2.1413705348968506,0.7997404932975769,0.7997404932975769,0.0,117.69619750976562,77.0,21812.392578125,-0.0,2139.38916015625,1.0,283.1499938964844,285.2149963378906,291.5751953125,293.0626525878906,293.1499938964844,293.1499938964844,283.1499938964844,23129.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879586577415466,1.0,0.0,0.0,2.5200002193450928,2.520012617111206,4.2373514475002594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.1728515625,0.0,535.3930053710938,1895.4371337890625,0.0,1517.051513671875,0.6313167214393616,1.0,0.0,3.0,1.0,0.0
11969940,296.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.811619222164154,0.2539547383785248,0.230728268623352,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.9990000128746032,0.48379647731781,0.4558882117271423,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8574790358543396,0.303217351436615,0.2134836167097091,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.875718891620636,0.3228806555271148,0.3078711628913879,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7915384769439697,0.2355122566223144,1.0706278085708618,286.0519714355469,287.5539855957031,292.04998779296875,288.5945129394531,292.05029296875,296.8194274902344,286.0531616210937,1.0,0.5530846118927002,1.0,0.1500000059604644,0.0,1.0,-2.735809803009033,2.7356388568878174,0.0001709236967144,2.112344980239868,0.7800135016441345,0.7800135016441345,0.0,105.09993743896484,65.0,21183.046875,-0.0,2009.1815185546875,1.0,283.1499938964844,285.268310546875,291.55194091796875,293.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,22401.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793361902236938,1.0,0.0,0.0,2.385149002075196,2.385160684585572,3.795984468979441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.28857421875,0.0,462.1819763183594,1895.4371337890625,0.0,1451.6510009765625,0.6004021763801575,1.0,0.0,3.0,1.0,0.0
11970000,296.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.811619222164154,0.2539547383785248,0.230728268623352,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.9990000128746032,0.48379647731781,0.4558882117271423,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8574790358543396,0.303217351436615,0.2134836167097091,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.875718891620636,0.3228806555271148,0.3078711628913879,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7915384769439697,0.2355122566223144,1.0706278085708618,286.0519714355469,287.5539855957031,292.04998779296875,288.5945129394531,292.05029296875,296.8194274902344,286.0531616210937,1.0,0.5530846118927002,1.0,0.1500000059604644,0.0,1.0,-2.735809803009033,2.7356388568878174,0.0001709236967144,2.112344980239868,0.7800135016441345,0.7800135016441345,0.0,105.09993743896484,65.0,21183.046875,-0.0,2009.1815185546875,1.0,283.1499938964844,285.268310546875,291.55194091796875,293.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,22401.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793361902236938,1.0,0.0,0.0,2.385149002075196,2.385160684585572,3.795984468979441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.28857421875,0.0,462.1819763183594,1895.4371337890625,0.0,1451.6510009765625,0.6004021763801575,1.0,0.0,3.0,1.0,0.0
11970060,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.8355867862701416,0.2553852796554565,0.230850800871849,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.9990000128746032,0.489820271730423,0.4157832860946655,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.88602614402771,0.3062100112438202,0.2146179229021072,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.9041210412979126,0.3246000707149505,0.3081903755664825,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.8163527250289917,0.2369036674499511,1.0702435970306396,286.0916748046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0484313964844,296.89459228515625,286.0929870605469,1.0,0.5388192534446716,1.0,0.1500000059604644,0.0,1.0,-2.688969135284424,2.6888039112091064,0.0001651206985116,2.0759081840515137,0.7607468962669373,0.7607468962669373,0.0,94.04727172851562,68.0,20452.24609375,-0.0,1873.25048828125,1.0,283.1499938964844,285.32391357421875,291.5249328613281,292.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,21504.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692213416099548,1.0,0.0,0.0,2.2431421279907227,2.243152618408203,3.357430102823855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.92138671875,0.0,392.2249755859375,1895.4371337890625,0.0,1376.839111328125,0.5707974433898926,1.0,0.0,3.0,1.0,0.0
11970120,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912475585937,0.8355867862701416,0.2553852796554565,0.230850800871849,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.9990000128746032,0.489820271730423,0.4157832860946655,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.88602614402771,0.3062100112438202,0.2146179229021072,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.9041210412979126,0.3246000707149505,0.3081903755664825,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.8163527250289917,0.2369036674499511,1.0702435970306396,286.0916748046875,287.5564270019531,292.04803466796875,288.5754089355469,292.0484313964844,296.89459228515625,286.0929870605469,1.0,0.5388192534446716,1.0,0.1500000059604644,0.0,1.0,-2.688969135284424,2.6888039112091064,0.0001651206985116,2.0759081840515137,0.7607468962669373,0.7607468962669373,0.0,94.04727172851562,68.0,20452.24609375,-0.0,1873.25048828125,1.0,283.1499938964844,285.32391357421875,291.5249328613281,292.934814453125,293.1499938964844,293.1499938964844,283.1499938964844,21504.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692213416099548,1.0,0.0,0.0,2.2431421279907227,2.243152618408203,3.357430102823855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.92138671875,0.0,392.2249755859375,1895.4371337890625,0.0,1376.839111328125,0.5707974433898926,1.0,0.0,3.0,1.0,0.0
11970180,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8539458513259888,0.2550389468669891,0.2306226938962936,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.9990000128746032,0.4984084367752075,0.3879627287387848,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.909107744693756,0.3076962530612945,0.215677797794342,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9283577799797058,0.3248050212860107,0.3084332048892975,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.8343393206596375,0.2370302528142929,1.07085382938385,286.1282653808594,287.5634765625,292.0423583984375,288.5519104003906,292.0428161621094,296.96881103515625,286.1299133300781,1.0,0.5297573208808899,1.0,0.1500000059604644,0.0,1.0,-2.6575188636779785,2.6573574542999268,0.0001612802734598,2.0512771606445312,0.7418075799942017,0.7418075799942017,0.0,86.94023132324219,71.0,19839.794921875,-0.0,1785.8819580078125,1.0,283.1499938964844,285.3746337890625,291.49822998046875,292.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,21050.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583922505378723,1.0,0.0,0.0,2.125938653945923,2.125948429107666,3.015746585788293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.9326171875,0.0,341.4566650390625,1895.4371337890625,0.0,1299.1484375,0.5448802709579468,1.0,0.0,3.0,1.0,0.0
11970240,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8539458513259888,0.2550389468669891,0.2306226938962936,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.9990000128746032,0.4984084367752075,0.3879627287387848,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.909107744693756,0.3076962530612945,0.215677797794342,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.9283577799797058,0.3248050212860107,0.3084332048892975,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.8343393206596375,0.2370302528142929,1.07085382938385,286.1282653808594,287.5634765625,292.0423583984375,288.5519104003906,292.0428161621094,296.96881103515625,286.1299133300781,1.0,0.5297573208808899,1.0,0.1500000059604644,0.0,1.0,-2.6575188636779785,2.6573574542999268,0.0001612802734598,2.0512771606445312,0.7418075799942017,0.7418075799942017,0.0,86.94023132324219,71.0,19839.794921875,-0.0,1785.8819580078125,1.0,283.1499938964844,285.3746337890625,291.49822998046875,292.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,21050.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583922505378723,1.0,0.0,0.0,2.125938653945923,2.125948429107666,3.015746585788293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.9326171875,0.0,341.4566650390625,1895.4371337890625,0.0,1299.1484375,0.5448802709579468,1.0,0.0,3.0,1.0,0.0
11970300,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8597349524497986,0.2545583546161651,0.2301947772502899,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.9990000128746032,0.5024895668029785,0.3793282210826874,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.9173697233200072,0.3081755340099334,0.2160061150789261,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.9362927675247192,0.3246048092842102,0.3082510232925415,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8400149345397949,0.2368193119764328,1.069914937019348,286.1473083496094,287.5686340332031,292.0382080078125,288.53863525390625,292.0386962890625,297.0009765625,286.14898681640625,1.0,0.5265616774559021,1.0,0.1500000059604644,0.0,1.0,-2.645668268203736,2.6455085277557373,0.0001598450035089,2.042030096054077,0.7324774861335754,0.7324774861335754,0.0,84.74867248535156,71.0,19554.517578125,-0.0,1755.6561279296875,1.0,283.1499938964844,285.4001770019531,291.48553466796875,292.8399963378906,293.1499938964844,293.1499938964844,283.1499938964844,20891.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531073451042175,1.0,0.0,0.0,2.0715172290802,2.071526527404785,2.863323800283979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.283203125,0.0,319.7435302734375,1895.4371337890625,0.0,1262.1759033203125,0.5329973101615906,1.0,0.0,3.0,1.0,0.0
11970360,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.8638637661933899,0.2539957165718078,0.2296821027994156,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.9990000128746032,0.5062375664710999,0.373039186000824,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664123535156,0.923772633075714,0.3085815608501434,0.2162784487009048,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.941981315612793,0.3243055343627929,0.3079683482646942,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.8441223502159119,0.2365099936723709,1.0685244798660278,286.1666259765625,287.5748291015625,292.033203125,288.5243835449219,292.0337219238281,297.029541015625,286.1683654785156,1.0,0.5240333676338196,1.0,0.1500000059604644,0.0,1.0,-2.6358067989349365,2.635648250579834,0.0001586554863024,2.034330606460572,0.7232263684272766,0.7232263684272766,0.0,83.1351318359375,74.0,19277.384765625,-0.0,1731.6419677734375,1.0,283.1499938964844,285.42584228515625,291.47271728515625,292.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,20762.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480175256729126,1.0,0.0,0.0,2.0189781188964844,2.0189871788024902,2.7199229180041584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.0478515625,0.0,299.8220520019531,1895.4371337890625,0.0,1227.172607421875,0.5216147303581238,1.0,0.0,3.0,1.0,0.0
11970420,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.8680012822151184,0.2527763545513153,0.2285632491111755,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.9990000128746032,0.5126450061798096,0.3659385740756988,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.9315207600593568,0.3093069791793823,0.2167604565620422,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.9479843974113464,0.3235518932342529,0.3072502017021179,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8484124541282654,0.2357140183448791,1.0649584531784058,286.20660400390625,287.59014892578125,292.0208435058594,288.4931640625,292.0214538574219,297.0762634277344,286.2084655761719,1.0,0.5206258296966553,1.0,0.1500000059604644,0.0,1.0,-2.6213536262512207,2.621196746826172,0.0001569201122038,2.023030996322632,0.7049543857574463,0.7049543857574463,0.0,81.22317504882812,77.0,18740.45703125,-0.0,1698.77783203125,1.0,283.1499938964844,285.47821044921875,291.4451904296875,292.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,20565.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384409666061401,1.0,0.0,0.0,1.9182844161987305,1.918292999267578,2.455383878441353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.10302734375,0.0,264.3287658691406,1895.4371337890625,0.0,1162.970947265625,0.5000441074371338,1.0,0.0,3.0,1.0,0.0
11970480,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.8680012822151184,0.2527763545513153,0.2285632491111755,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.9990000128746032,0.5126450061798096,0.3659385740756988,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2063903808594,0.9315207600593568,0.3093069791793823,0.2167604565620422,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.9479843974113464,0.3235518932342529,0.3072502017021179,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8484124541282654,0.2357140183448791,1.0649584531784058,286.20660400390625,287.59014892578125,292.0208435058594,288.4931640625,292.0214538574219,297.0762634277344,286.2084655761719,1.0,0.5206258296966553,1.0,0.1500000059604644,0.0,1.0,-2.6213536262512207,2.621196746826172,0.0001569201122038,2.023030996322632,0.7049543857574463,0.7049543857574463,0.0,81.22317504882812,77.0,18740.45703125,-0.0,1698.77783203125,1.0,283.1499938964844,285.47821044921875,291.4451904296875,292.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,20565.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384409666061401,1.0,0.0,0.0,1.9182844161987305,1.918292999267578,2.455383878441353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.10302734375,0.0,264.3287658691406,1895.4371337890625,0.0,1162.970947265625,0.5000441074371338,1.0,0.0,3.0,1.0,0.0
11970540,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.8681521415710449,0.2517178654670715,0.2275965809822082,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9990000128746032,0.5171329975128174,0.3642017245292663,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427062988281,0.9339561462402344,0.3099417090415954,0.2171870023012161,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.9488831162452698,0.3228384852409363,0.3065735995769501,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.8488103151321411,0.2349238693714141,1.0614527463912964,286.242919921875,287.6064453125,292.0076904296875,288.4632263183594,292.00836181640625,297.1069030761719,286.2449035644531,1.0,0.5190823078155518,1.0,0.1500000059604644,0.0,1.0,-2.6135857105255127,2.613429546356201,0.0001559913362143,2.016940832138061,0.6892949342727661,0.6892949342727661,0.0,80.6108627319336,77.0,18284.6796875,-0.0,1683.1080322265625,1.0,283.1499938964844,285.525146484375,291.41796875,292.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,20435.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306203603744507,1.0,0.0,0.0,1.8343430757522583,1.834351181983948,2.2451975212334219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.23291015625,0.0,237.2573699951172,1895.4371337890625,0.0,1112.2017822265625,0.4823077321052551,1.0,0.0,3.0,1.0,0.0
11970600,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.8679450750350952,0.2515642642974853,0.2274571061134338,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.9990000128746032,0.5177217721939087,0.3642380833625793,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.9340328574180604,0.3100413084030151,0.2172546982765197,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.9487329721450806,0.3227321207523346,0.3064733147621155,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478942871094,0.8486452102661133,0.2348020821809768,1.0609158277511597,286.2484741210937,287.6091003417969,292.00555419921875,288.4585266113281,292.0062255859375,297.1107177734375,286.2504577636719,1.0,0.5189518332481384,1.0,0.1500000059604644,0.0,1.0,-2.61277723312378,2.612621307373047,0.0001558948279125,2.0163049697875977,0.6869741678237915,0.6869741678237915,0.0,80.5894546508789,80.0,18217.2265625,-0.0,1681.6705322265625,1.0,283.1499938964844,285.53228759765625,291.41357421875,292.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,20418.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294789910316467,1.0,0.0,0.0,1.8220610618591309,1.8220690488815308,2.215232228763853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.03955078125,0.0,233.47862243652344,1895.4371337890625,0.0,1104.9207763671875,0.4797318279743194,1.0,0.0,3.0,1.0,0.0
11970660,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.8650038838386536,0.2504361867904663,0.2264406383037567,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.9990000128746032,0.5217078924179077,0.3663181066513061,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.9329138398170472,0.3108652830123901,0.2178212702274322,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.9458682537078856,0.321941465139389,0.3057341873645782,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.8460453152656555,0.2338610589504242,1.0567964315414429,286.2921447753906,287.6313781738281,291.98760986328125,288.4208679199219,291.9883117675781,297.1352844238281,286.29425048828125,1.0,0.5185927748680115,1.0,0.1500000059604644,0.0,1.0,-2.6088929176330566,2.6087374687194824,0.0001554315240355,2.013230323791504,0.6692695021629333,0.6692695021629333,0.0,80.85804748535156,83.0,17700.09765625,-0.0,1676.4307861328125,1.0,283.1499938964844,285.58819580078125,291.3773803710937,292.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,20297.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208062171936035,1.0,0.0,0.0,1.7293977737426758,1.7294052839279177,1.9956445385105328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.3740234375,0.0,206.38162231445312,1895.4371337890625,0.0,1050.6878662109375,0.4604540169239044,1.0,0.0,3.0,1.0,0.0
11970720,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916259765625,0.8650038838386536,0.2504361867904663,0.2264406383037567,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2921447753906,0.9990000128746032,0.5217078924179077,0.3663181066513061,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.9329138398170472,0.3108652830123901,0.2178212702274322,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.9458682537078856,0.321941465139389,0.3057341873645782,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.8460453152656555,0.2338610589504242,1.0567964315414429,286.2921447753906,287.6313781738281,291.98760986328125,288.4208679199219,291.9883117675781,297.1352844238281,286.29425048828125,1.0,0.5185927748680115,1.0,0.1500000059604644,0.0,1.0,-2.6088929176330566,2.6087374687194824,0.0001554315240355,2.013230323791504,0.6692695021629333,0.6692695021629333,0.0,80.85804748535156,83.0,17700.09765625,-0.0,1676.4307861328125,1.0,283.1499938964844,285.58819580078125,291.3773803710937,292.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,20297.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208062171936035,1.0,0.0,0.0,1.7293977737426758,1.7294052839279177,1.9956445385105328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.3740234375,0.0,206.38162231445312,1895.4371337890625,0.0,1050.6878662109375,0.4604540169239044,1.0,0.0,3.0,1.0,0.0
11970780,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.8601788878440857,0.2494243830442428,0.2255424410104751,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.9990000128746032,0.5248315334320068,0.3710798323154449,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.9293431639671326,0.3118201196193695,0.218488335609436,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.9404893517494202,0.3212285041809082,0.3050794303417206,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.8415744304656982,0.2329412847757339,1.052820920944214,286.33819580078125,287.6566162109375,291.9672546386719,288.3804931640625,291.968017578125,297.1522521972656,286.3404846191406,1.0,0.5192497372627258,1.0,0.1500000059604644,0.0,1.0,-2.608769416809082,2.608613967895508,0.0001554166956339,2.01308274269104,0.6518417596817017,0.6518417596817017,0.0,81.79006958007812,86.0,17224.09375,-0.0,1680.3758544921875,1.0,283.1499938964844,285.65020751953125,291.3374328613281,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,20185.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121947765350342,1.0,0.0,0.0,1.6399980783462524,1.6400052309036257,1.794651325326413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.47802734375,0.0,182.4992218017578,1895.4371337890625,0.0,998.800537109375,0.4421312510967254,1.0,0.0,3.0,1.0,0.0
11970840,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.8601788878440857,0.2494243830442428,0.2255424410104751,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.9990000128746032,0.5248315334320068,0.3710798323154449,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.9293431639671326,0.3118201196193695,0.218488335609436,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379821777344,0.9404893517494202,0.3212285041809082,0.3050794303417206,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.8415744304656982,0.2329412847757339,1.052820920944214,286.33819580078125,287.6566162109375,291.9672546386719,288.3804931640625,291.968017578125,297.1522521972656,286.3404846191406,1.0,0.5192497372627258,1.0,0.1500000059604644,0.0,1.0,-2.608769416809082,2.608613967895508,0.0001554166956339,2.01308274269104,0.6518417596817017,0.6518417596817017,0.0,81.79006958007812,86.0,17224.09375,-0.0,1680.3758544921875,1.0,283.1499938964844,285.65020751953125,291.3374328613281,292.5546264648437,293.1499938964844,293.1499938964844,283.1499938964844,20185.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121947765350342,1.0,0.0,0.0,1.6399980783462524,1.6400052309036257,1.794651325326413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.47802734375,0.0,182.4992218017578,1895.4371337890625,0.0,998.800537109375,0.4421312510967254,1.0,0.0,3.0,1.0,0.0
11970900,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.857345461845398,0.2489653825759887,0.2251390963792801,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3624572753906,0.9990000128746032,0.5261504054069519,0.3741545975208282,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.926976442337036,0.3123518228530884,0.2188619822263717,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.9371740818023682,0.3209085762500763,0.3047894537448883,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.8389121890068054,0.2324994951486587,1.0509264469146729,286.3624572753906,287.6702575683594,291.95623779296875,288.359375,291.95703125,297.1587219238281,286.3647155761719,1.0,0.5198655724525452,1.0,0.1500000059604644,0.0,1.0,-2.609801769256592,2.6096460819244385,0.0001555396884214,2.0138604640960693,0.6432323455810547,0.6432323455810547,0.0,82.43738555908203,86.0,17008.662109375,-0.0,1684.9698486328125,1.0,283.1499938964844,285.6863708496094,291.3171691894531,292.52117919921875,293.1499938964844,293.1499938964844,283.1499938964844,20129.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608013391494751,1.0,0.0,0.0,1.5964494943618774,1.596456527709961,1.7006063046665076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.85107421875,0.0,171.62034606933594,1895.4371337890625,0.0,974.3316040039062,0.4333063960075378,1.0,0.0,3.0,1.0,0.0
11970960,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.8543080687522888,0.2485391199588775,0.2247692197561264,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.9990000128746032,0.52731853723526,0.3776229918003082,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.9243148565292358,0.3129241168498993,0.2192663997411728,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9335275292396544,0.3206167221069336,0.3045291900634765,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.8360366821289062,0.2320740222930908,1.049117088317871,286.38671875,287.6845092773437,291.9447631835937,288.33770751953125,291.945556640625,297.1640014648437,286.3890380859375,1.0,0.5206578969955444,1.0,0.1500000059604644,0.0,1.0,-2.611522436141968,2.6113667488098145,0.0001557448122184,2.01517391204834,0.6346863508224487,0.6346863508224487,0.0,83.19319152832031,89.0,16786.15625,-0.0,1691.194580078125,1.0,283.1499938964844,285.7216186523437,291.2966003417969,292.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,20073.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039659976959229,1.0,0.0,0.0,1.5537452697753906,1.553752064704895,1.610842446098104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.7529296875,0.0,161.4201202392578,1895.4371337890625,0.0,951.1084594726562,0.4247245192527771,1.0,0.0,3.0,1.0,0.0
11971020,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4294738769531,0.8486725687980652,0.2478618919849395,0.224190354347229,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4301147460937,0.9990000128746032,0.5290738344192505,0.3844423294067383,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.919189155101776,0.3140258193016052,0.2200482636690139,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.9265846014022828,0.3201688230037689,0.3041389286518097,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.8306503891944885,0.2313670665025711,1.046142578125,286.4300842285156,287.7109680175781,291.92340087890625,288.29833984375,291.9242553710937,297.17108154296875,286.43243408203125,1.0,0.5223973393440247,1.0,0.1500000059604644,0.0,1.0,-2.615915298461914,2.6157588958740234,0.000156269132276,2.018547534942627,0.6197942495346069,0.6197942495346069,0.0,84.73355865478516,89.0,16393.171875,-0.0,1705.38427734375,1.0,283.1499938964844,285.7850341796875,291.2586364746094,292.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,19974.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970135927200317,1.0,0.0,0.0,1.480568528175354,1.4805749654769895,1.462683769659634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.85009765625,0.0,144.97238159179688,1895.4371337890625,0.0,912.307861328125,0.4101918637752533,1.0,0.0,3.0,1.0,0.0
11971080,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.8478895425796509,0.2477762550115585,0.2241178900003433,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.9990000128746032,0.5292885303497314,0.3854254186153412,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.435791015625,0.9184664487838744,0.3141847848892212,0.2201613038778305,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.925607204437256,0.3201138377189636,0.3040919303894043,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8298962712287903,0.2312747836112976,1.0457571744918823,286.43603515625,287.7146911621094,291.92041015625,288.2928466796875,291.9212646484375,297.171875,286.4384155273437,1.0,0.5226622819900513,1.0,0.1500000059604644,0.0,1.0,-2.6166253089904785,2.616469144821167,0.0001563539990456,2.019094228744507,0.6177765727043152,0.6177765727043152,0.0,84.96039581298828,92.0,16339.3515625,-0.0,1707.5836181640625,1.0,283.1499938964844,285.7937927246094,291.2532653808594,292.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19960.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960724949836731,1.0,0.0,0.0,1.4707777500152588,1.4707841873168943,1.4434027661991422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1376953125,0.0,142.86732482910156,1895.4371337890625,0.0,907.1671752929688,0.408264547586441,1.0,0.0,3.0,1.0,0.0
11971140,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.8412848114967346,0.2471307516098022,0.2235801666975021,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.9990000128746032,0.5308445692062378,0.3940694034099579,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.9123303890228271,0.3156004548072815,0.221169963479042,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858703613281,0.9173049926757812,0.3197184205055237,0.303764134645462,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.823461651802063,0.2305502593517303,1.0427626371383667,286.486083984375,287.74688720703125,291.8944396972656,288.24627685546875,291.89532470703125,297.1769714355469,286.4884948730469,1.0,0.525124728679657,1.0,0.1500000059604644,0.0,1.0,-2.6235835552215576,2.6234264373779297,0.0001571866159792,2.024458885192871,0.6010950207710266,0.6010950207710266,0.0,87.00255584716797,95.0,15890.0537109375,-0.0,1728.3848876953125,1.0,283.1499938964844,285.8676452636719,291.20684814453125,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,19844.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882044434547424,1.0,0.0,0.0,1.3911701440811155,1.3911762237548828,1.291379447820873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.86962890625,0.0,126.56681823730467,1895.4371337890625,0.0,865.2377319335938,0.3927623927593231,1.0,0.0,3.0,1.0,0.0
