time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.8412848114967346,0.2471307516098022,0.2235801666975021,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48614501953125,0.9990000128746032,0.5308445692062378,0.3940694034099579,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48583984375,0.9123303890228271,0.3156004548072815,0.221169963479042,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858703613281,0.9173049926757812,0.3197184205055237,0.303764134645462,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.823461651802063,0.2305502593517303,1.0427626371383667,286.486083984375,287.74688720703125,291.8944396972656,288.24627685546875,291.89532470703125,297.1769714355469,286.4884948730469,1.0,0.525124728679657,1.0,0.1500000059604644,0.0,1.0,-2.6235835552215576,2.6234264373779297,0.0001571866159792,2.024458885192871,0.6010950207710266,0.6010950207710266,0.0,87.00255584716797,95.0,15890.0537109375,-0.0,1728.3848876953125,1.0,283.1499938964844,285.8676452636719,291.20684814453125,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,19844.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882044434547424,1.0,0.0,0.0,1.3911701440811155,1.3911762237548828,1.291379447820873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.86962890625,0.0,126.56681823730467,1895.4371337890625,0.0,865.2377319335938,0.3927623927593231,1.0,0.0,3.0,1.0,0.0
11971260,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5358581542969,0.8347129821777344,0.2465968877077102,0.2231498509645462,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.9990000128746032,0.5320539474487305,0.4032615423202514,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.9063164591789246,0.3171705305576324,0.2222908437252044,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.90912663936615,0.3194285333156585,0.3035425245761871,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357360839844,0.8168846964836121,0.2299046814441681,1.040147066116333,286.5364685058594,287.7807312011719,291.8671569824219,288.1982421875,291.8680725097656,297.18017578125,286.53887939453125,1.0,0.5279470086097717,1.0,0.1500000059604644,0.0,1.0,-2.6320481300354004,2.631889820098877,0.0001582024560775,2.030996322631836,0.5846254229545593,0.5846254229545593,0.0,89.25633239746094,98.0,15438.8330078125,-0.0,1752.7962646484375,1.0,283.1499938964844,285.9427795410156,291.1579284667969,292.2701110839844,293.1499938964844,293.1499938964844,283.1499938964844,19727.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801436305046082,1.0,0.0,0.0,1.3150410652160645,1.3150469064712524,1.153910389461999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1259765625,0.0,112.28363800048828,1895.4371337890625,0.0,824.1778564453125,0.3782390654087066,1.0,0.0,3.0,1.0,0.0
11971320,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5358581542969,0.8347129821777344,0.2465968877077102,0.2231498509645462,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.9990000128746032,0.5320539474487305,0.4032615423202514,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.9063164591789246,0.3171705305576324,0.2222908437252044,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.90912663936615,0.3194285333156585,0.3035425245761871,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357360839844,0.8168846964836121,0.2299046814441681,1.040147066116333,286.5364685058594,287.7807312011719,291.8671569824219,288.1982421875,291.8680725097656,297.18017578125,286.53887939453125,1.0,0.5279470086097717,1.0,0.1500000059604644,0.0,1.0,-2.6320481300354004,2.631889820098877,0.0001582024560775,2.030996322631836,0.5846254229545593,0.5846254229545593,0.0,89.25633239746094,98.0,15438.8330078125,-0.0,1752.7962646484375,1.0,283.1499938964844,285.9427795410156,291.1579284667969,292.2701110839844,293.1499938964844,293.1499938964844,283.1499938964844,19727.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801436305046082,1.0,0.0,0.0,1.3150410652160645,1.3150469064712524,1.153910389461999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1259765625,0.0,112.28363800048828,1895.4371337890625,0.0,824.1778564453125,0.3782390654087066,1.0,0.0,3.0,1.0,0.0
11971380,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.8282910585403442,0.24616639316082,0.222818061709404,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9990000128746032,0.5329700708389282,0.4127816259860992,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.9007081985473633,0.3188903629779815,0.223519742488861,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.901518702507019,0.3192386925220489,0.3034207820892334,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.8102061748504639,0.2293381989002227,1.037906527519226,286.5868835449219,287.8158874511719,291.8388061523437,288.1491394042969,291.8397216796875,297.1820068359375,286.5892944335937,1.0,0.5310485363006592,1.0,0.1500000059604644,0.0,1.0,-2.641725778579712,2.641566514968872,0.000159367948072,2.03847885131836,0.5683486461639404,0.5683486461639404,0.0,91.67139434814452,101.0,14986.3515625,-0.0,1780.1612548828125,1.0,283.1499938964844,286.01885986328125,291.107421875,292.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,19609.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717948079109192,1.0,0.0,0.0,1.242417573928833,1.2424230575561523,1.0299795150103821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.15478515625,0.0,99.78532409667967,1895.4371337890625,0.0,783.6093139648438,0.3646913766860962,1.0,0.0,3.0,1.0,0.0
11971440,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.8282910585403442,0.24616639316082,0.222818061709404,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9990000128746032,0.5329700708389282,0.4127816259860992,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.9007081985473633,0.3188903629779815,0.223519742488861,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.901518702507019,0.3192386925220489,0.3034207820892334,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.8102061748504639,0.2293381989002227,1.037906527519226,286.5868835449219,287.8158874511719,291.8388061523437,288.1491394042969,291.8397216796875,297.1820068359375,286.5892944335937,1.0,0.5310485363006592,1.0,0.1500000059604644,0.0,1.0,-2.641725778579712,2.641566514968872,0.000159367948072,2.03847885131836,0.5683486461639404,0.5683486461639404,0.0,91.67139434814452,101.0,14986.3515625,-0.0,1780.1612548828125,1.0,283.1499938964844,286.01885986328125,291.107421875,292.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,19609.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717948079109192,1.0,0.0,0.0,1.242417573928833,1.2424230575561523,1.0299795150103821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.15478515625,0.0,99.78532409667967,1895.4371337890625,0.0,783.6093139648438,0.3646913766860962,1.0,0.0,3.0,1.0,0.0
11971500,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.8251528739929199,0.2459918111562729,0.2226890474557876,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138000488281,0.9990000128746032,0.5333295464515686,0.4176145195960998,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134033203125,0.8980165123939514,0.3198100924491882,0.2241759151220321,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134033203125,0.8978962302207947,0.3191834986209869,0.3033978044986725,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8068194389343262,0.2290873825550079,1.036933422088623,286.6136779785156,287.8338623046875,291.8243103027344,288.124267578125,291.82525634765625,297.1825866699219,286.61639404296875,1.0,0.532688319683075,1.0,0.1500000059604644,0.0,1.0,-2.6469693183898926,2.6468091011047363,0.0001600011892151,2.042534828186035,0.560307502746582,0.560307502746582,0.0,92.92813110351562,101.0,14775.9140625,-0.0,1794.83349609375,1.0,283.1499938964844,286.0583190917969,291.0818786621094,292.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,19551.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567509114742279,1.0,0.0,0.0,1.2075108289718628,1.2075161933898926,9.729163963356768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.458251953125,0.0,94.15293884277344,1895.4371337890625,0.0,763.5360717773438,0.3582963347434997,1.0,0.0,3.0,1.0,0.0
11971560,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.822086751461029,0.2458567470312118,0.2225892543792724,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.9990000128746032,0.5336528420448303,0.4224476814270019,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.8954140543937683,0.3207814991474151,0.2248631417751312,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6463928222656,0.894359827041626,0.3191657066345215,0.3034042418003082,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6457214355469,0.8034311532974243,0.2288667410612106,1.0360742807388306,286.646728515625,287.85205078125,291.80963134765625,288.0992736816406,291.8105773925781,297.1831359863281,286.6498107910156,1.0,0.5343763828277588,1.0,0.1500000059604644,0.0,1.0,-2.6524574756622314,2.652296781539917,0.0001606653677299,2.046780824661255,0.5524274706840515,0.5524274706840515,0.0,94.20642852783205,104.0,14596.466796875,-0.0,1810.08251953125,1.0,283.1499938964844,286.103515625,291.0566711425781,292.11627197265625,293.1499938964844,293.1499938964844,283.1499938964844,19487.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632314085960388,1.0,0.0,0.0,1.173702359199524,1.1737077236175537,9.191987260237513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.154052734375,0.0,88.90750122070312,1895.4371337890625,0.0,743.9964599609375,0.352161556482315,1.0,0.0,3.0,1.0,0.0
11971620,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.8162121772766113,0.2457024455070495,0.2224974930286407,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.9990000128746032,0.5342123508453369,0.432014524936676,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8905665874481201,0.3228795826435089,0.2263481765985489,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8876384496688843,0.3192434906959533,0.3035266399383545,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.7969476580619812,0.2285209745168686,1.0347875356674194,286.7120056152344,287.88885498046875,291.77996826171875,288.0489501953125,291.7809143066406,297.1844177246094,286.7150573730469,1.0,0.5378923416137695,1.0,0.1500000059604644,0.0,1.0,-2.6642274856567383,2.664065361022949,0.0001620943658053,2.05588960647583,0.5369365215301514,0.5369365215301514,0.0,96.80690002441406,107.0,14223.6533203125,-0.0,1842.3463134765625,1.0,283.1499938964844,286.19464111328125,291.00811767578125,292.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,19358.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550548434257507,1.0,0.0,0.0,1.1092984676361084,1.109303593635559,8.210891166982037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.406982421875,0.0,79.50289916992188,1895.4371337890625,0.0,707.9932861328125,0.3406872153282165,1.0,0.0,3.0,1.0,0.0
11971680,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.8162121772766113,0.2457024455070495,0.2224974930286407,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.9990000128746032,0.5342123508453369,0.432014524936676,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8905665874481201,0.3228795826435089,0.2263481765985489,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8876384496688843,0.3192434906959533,0.3035266399383545,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71099853515625,0.7969476580619812,0.2285209745168686,1.0347875356674194,286.7120056152344,287.88885498046875,291.77996826171875,288.0489501953125,291.7809143066406,297.1844177246094,286.7150573730469,1.0,0.5378923416137695,1.0,0.1500000059604644,0.0,1.0,-2.6642274856567383,2.664065361022949,0.0001620943658053,2.05588960647583,0.5369365215301514,0.5369365215301514,0.0,96.80690002441406,107.0,14223.6533203125,-0.0,1842.3463134765625,1.0,283.1499938964844,286.19464111328125,291.00811767578125,292.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,19358.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550548434257507,1.0,0.0,0.0,1.1092984676361084,1.109303593635559,8.210891166982037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.406982421875,0.0,79.50289916992188,1895.4371337890625,0.0,707.9932861328125,0.3406872153282165,1.0,0.0,3.0,1.0,0.0
11971740,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.8105790019035339,0.245674729347229,0.2225275635719299,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.9990000128746032,0.5346537828445435,0.4414593577384949,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.8861539363861084,0.3251626789569855,0.2279674261808395,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.8813535571098328,0.3194512724876404,0.3037786185741424,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.790857195854187,0.2282904535531997,1.0340391397476196,286.77685546875,287.9259948730469,291.75,287.9984741210937,291.7509460449219,297.1857604980469,286.7798767089844,1.0,0.5415773391723633,1.0,0.1500000059604644,0.0,1.0,-2.6769611835479736,2.676797389984131,0.0001636474917177,2.065748929977417,0.5218154191970825,0.5218154191970825,0.0,99.4638442993164,110.0,13854.599609375,-0.0,1876.842041015625,1.0,283.1499938964844,286.28533935546875,290.9598388671875,291.9739990234375,293.1499938964844,293.1499938964844,283.1499938964844,19235.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473541021347046,1.0,0.0,0.0,1.0490981340408323,1.049103021621704,7.343881947008414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.04150390625,0.0,71.39828491210938,1895.4371337890625,0.0,675.65234375,0.330261617898941,1.0,0.0,3.0,1.0,0.0
11971800,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.8105790019035339,0.245674729347229,0.2225275635719299,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.9990000128746032,0.5346537828445435,0.4414593577384949,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.8861539363861084,0.3251626789569855,0.2279674261808395,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.8813535571098328,0.3194512724876404,0.3037786185741424,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.790857195854187,0.2282904535531997,1.0340391397476196,286.77685546875,287.9259948730469,291.75,287.9984741210937,291.7509460449219,297.1857604980469,286.7798767089844,1.0,0.5415773391723633,1.0,0.1500000059604644,0.0,1.0,-2.6769611835479736,2.676797389984131,0.0001636474917177,2.065748929977417,0.5218154191970825,0.5218154191970825,0.0,99.4638442993164,110.0,13854.599609375,-0.0,1876.842041015625,1.0,283.1499938964844,286.28533935546875,290.9598388671875,291.9739990234375,293.1499938964844,293.1499938964844,283.1499938964844,19235.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473541021347046,1.0,0.0,0.0,1.0490981340408323,1.049103021621704,7.343881947008414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.04150390625,0.0,71.39828491210938,1895.4371337890625,0.0,675.65234375,0.330261617898941,1.0,0.0,3.0,1.0,0.0
11971860,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.8050698041915894,0.2457470744848251,0.2226519882678985,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8413391113281,0.9990000128746032,0.5349805951118469,0.45079106092453,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408508300781,0.8821240067481995,0.3276055157184601,0.2297006696462631,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408203125,0.8754628896713257,0.3197652399539947,0.3041350543498993,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.7851297855377197,0.2281576097011566,1.033744215965271,286.84112548828125,287.963134765625,291.72003173828125,287.9482421875,291.72100830078125,297.1870422363281,286.8441162109375,1.0,0.5453993082046509,1.0,0.1500000059604644,0.0,1.0,-2.690480709075928,2.6903154850006104,0.0001653046056162,2.076220750808716,0.5070408582687378,0.5070408582687378,0.0,102.17166137695312,113.0,13489.65234375,-0.0,1913.287353515625,1.0,283.1499938964844,286.3753356933594,290.9107360839844,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,19117.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398763418197632,1.0,0.0,0.0,0.992811918258667,0.9928166270256042,6.576993172302539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.79052734375,0.0,64.39154052734375,1895.4371337890625,0.0,645.64990234375,0.3207989931106567,1.0,0.0,3.0,1.0,0.0
11971920,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.8050698041915894,0.2457470744848251,0.2226519882678985,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8413391113281,0.9990000128746032,0.5349805951118469,0.45079106092453,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408508300781,0.8821240067481995,0.3276055157184601,0.2297006696462631,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408203125,0.8754628896713257,0.3197652399539947,0.3041350543498993,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.7851297855377197,0.2281576097011566,1.033744215965271,286.84112548828125,287.963134765625,291.72003173828125,287.9482421875,291.72100830078125,297.1870422363281,286.8441162109375,1.0,0.5453993082046509,1.0,0.1500000059604644,0.0,1.0,-2.690480709075928,2.6903154850006104,0.0001653046056162,2.076220750808716,0.5070408582687378,0.5070408582687378,0.0,102.17166137695312,113.0,13489.65234375,-0.0,1913.287353515625,1.0,283.1499938964844,286.3753356933594,290.9107360839844,291.90313720703125,293.1499938964844,293.1499938964844,283.1499938964844,19117.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398763418197632,1.0,0.0,0.0,0.992811918258667,0.9928166270256042,6.576993172302539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.79052734375,0.0,64.39154052734375,1895.4371337890625,0.0,645.64990234375,0.3207989931106567,1.0,0.0,3.0,1.0,0.0
11971980,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.8006657958030701,0.2458768934011459,0.2228201627731323,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9990000128746032,0.5351566076278687,0.4584179818630218,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.8790689706802368,0.329745352268219,0.2312189191579818,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8708778619766235,0.3201004862785339,0.3045036196708679,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.7806629538536072,0.2281186282634735,1.0338276624679563,286.89361572265625,287.9936218261719,291.6954650878906,287.90704345703125,291.6964111328125,297.18804931640625,286.89654541015625,1.0,0.5486543774604797,1.0,0.1500000059604644,0.0,1.0,-2.7022149562835693,2.7020483016967773,0.0001667496544541,2.085312604904175,0.4950896203517914,0.4950896203517914,0.0,104.44591522216795,113.0,13192.619140625,-0.0,1944.8507080078125,1.0,283.1499938964844,286.4488830566406,290.8696594238281,291.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,19027.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337046384811401,1.0,0.0,0.0,0.9492104053497314,0.9492149353027344,6.011992326193649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.45068359375,0.0,59.332740783691406,1895.4371337890625,0.0,621.8927612304688,0.3136819899082184,1.0,0.0,3.0,1.0,0.0
11972040,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.7997730374336243,0.2459118515253067,0.2228625565767288,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9990000128746032,0.53518146276474,0.4599996507167816,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.8784624934196472,0.3302063047885895,0.2315459251403808,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.8699526786804199,0.3201790750026703,0.3045888841152191,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.7797608971595764,0.2281185984611511,1.0338823795318604,286.90447998046875,287.9999694824219,291.6903686523437,287.89849853515625,291.6913146972656,297.1882629394531,286.90740966796875,1.0,0.5493445992469788,1.0,0.1500000059604644,0.0,1.0,-2.7047278881073,2.7045607566833496,0.0001670599303906,2.0872597694396973,0.4926253259181976,0.4926253259181976,0.0,104.92454528808594,101.0,13131.3037109375,-0.0,1951.6046142578125,1.0,283.1499938964844,286.4641418457031,290.861083984375,291.8319091796875,293.1499938964844,293.1499938964844,283.1499938964844,19009.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324079394340515,1.0,0.0,0.0,0.9404436349868774,0.9404481649398804,5.90145319279145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.828857421875,0.0,58.353981018066406,1895.4371337890625,0.0,617.013916015625,0.3122752010822296,1.0,0.0,3.0,1.0,0.0
11972100,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.8001185059547424,0.2460093051195144,0.2229438871145248,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.9990000128746032,0.5354140996932983,0.459588348865509,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.8799149394035339,0.3315441608428955,0.2324657887220382,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.8704096674919128,0.3204027712345123,0.3047928810119629,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93377685546875,0.7799865007400513,0.2281147092580795,1.0338349342346191,286.9346923828125,288.01812744140625,291.6756896972656,287.8739318847656,291.6766357421875,297.1895446777344,286.9374389648437,1.0,0.5491064786911011,1.0,0.1500000059604644,0.0,1.0,-2.705646514892578,2.705479383468628,0.0001671738718869,2.088177442550659,0.4855242967605591,0.4855242967605591,0.0,104.86602020263672,101.0,12944.8603515625,-0.0,1952.9837646484373,1.0,283.1499938964844,286.5067749023437,290.8362731933594,291.7962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18958.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286328196525574,1.0,0.0,0.0,0.9155577421188354,0.9155622720718384,5.5932591891405536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.285888671875,0.0,55.638671875,1895.4371337890625,0.0,603.0285034179688,0.3083199560642242,1.0,0.0,3.0,1.0,0.0
11972160,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9734191894531,0.8025444149971008,0.2461421489715576,0.2230088412761688,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.9990000128746032,0.5361960530281067,0.4556784927845001,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.8836676478385925,0.332932710647583,0.2333838194608688,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.8730957508087158,0.3206585049629211,0.3049787282943725,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.7822278141975403,0.2281408458948135,1.033696532249451,286.9744567871094,288.0361022949219,291.66119384765625,287.8495788574219,291.6621398925781,297.1937866210937,286.97808837890625,1.0,0.547762930393219,1.0,0.1500000059604644,0.0,1.0,-2.7021946907043457,2.7020280361175537,0.0001667477481532,2.085579633712769,0.4786678850650787,0.4786678850650787,0.0,103.7888641357422,104.0,12781.353515625,-0.0,1941.7640380859373,1.0,283.1499938964844,286.5484313964844,290.8114318847656,291.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18905.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247918963432312,1.0,0.0,0.0,0.8917983174324036,0.8918027281761169,5.306727146603407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.90283203125,0.0,53.129154205322266,1895.4371337890625,0.0,589.1278076171875,0.3045889139175415,1.0,0.0,3.0,1.0,0.0
11972220,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8040485978126526,0.2465699017047882,0.2233215421438217,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.9990000128746032,0.5386853218078613,0.4538278877735138,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.8874037861824036,0.3358152210712433,0.2353214919567108,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8748252391815186,0.3213163316249847,0.3055251240730285,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.7834758162498474,0.228355273604393,1.03431236743927,287.05621337890625,288.06988525390625,291.63397216796875,287.8037414550781,291.6348876953125,297.20758056640625,287.06024169921875,1.0,0.5480780005455017,1.0,0.1500000059604644,0.0,1.0,-2.704053401947021,2.703886270523072,0.0001669768680585,2.08685564994812,0.4660178124904632,0.4660178124904632,0.0,103.39806365966795,104.0,12484.8310546875,-0.0,1943.3331298828125,1.0,283.1499938964844,286.63311767578125,290.7652282714844,291.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18805.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173742771148682,1.0,0.0,0.0,0.8493536114692688,0.8493579030036926,4.813605869458115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.2333984375,0.0,48.84391021728516,1895.4371337890625,0.0,563.1962280273438,0.2980287969112396,1.0,0.0,3.0,1.0,0.0
11972280,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.8040756583213806,0.2465916872024536,0.2233391851186752,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.9990000128746032,0.5387982726097107,0.4538190364837646,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.8875197768211365,0.3359407186508178,0.2354067414999008,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05926513671875,0.8748577237129211,0.3213478326797485,0.3055527508258819,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.058349609375,0.7834935784339905,0.2283682823181152,1.0343610048294067,287.0597229003906,288.0712585449219,291.6328430175781,287.8018493652344,291.6337585449219,297.2082214355469,287.0637512207031,1.0,0.5481159687042236,1.0,0.1500000059604644,0.0,1.0,-2.7042577266693115,2.7040908336639404,0.0001670021010795,2.0870120525360107,0.4655061662197113,0.4655061662197113,0.0,103.4031753540039,107.0,12473.072265625,-0.0,1943.7264404296875,1.0,283.1499938964844,286.63671875,290.76336669921875,291.69207763671875,293.1499938964844,293.1499938964844,283.1499938964844,18801.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170700550079346,1.0,0.0,0.0,0.8476735949516296,0.8476779460906982,4.79458250879361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.30078125,0.0,48.6795539855957,1895.4371337890625,0.0,562.1577758789062,0.2977723181247711,1.0,0.0,3.0,1.0,0.0
11972340,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14630126953125,0.8041254878044128,0.2472217082977295,0.2238765507936477,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.147705078125,0.9990000128746032,0.5417025089263916,0.4548285901546478,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470947265625,0.8897193074226379,0.3392042517662048,0.2376407831907272,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14697265625,0.8749703764915466,0.3222272992134094,0.3063490986824035,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.7833444476127625,0.2287873476743698,1.03608500957489,287.1474304199219,288.1051025390625,291.6055603027344,287.7555847167969,291.6064453125,297.2235717773437,287.15142822265625,1.0,0.5496783256530762,1.0,0.1500000059604644,0.0,1.0,-2.711824893951416,2.7116570472717285,0.0001679379492998,2.092836380004883,0.4531179666519165,0.4531179666519165,0.0,103.91893005371094,110.0,12192.2138671875,-0.0,1959.8323974609373,1.0,283.1499938964844,286.7256164550781,290.7189636230469,291.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18706.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097401738166809,1.0,0.0,0.0,0.8079363703727722,0.8079405426979065,4.35559748268588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.107666015625,0.0,44.910587310791016,1895.4371337890625,0.0,537.7212524414062,0.2917858362197876,1.0,0.0,3.0,1.0,0.0
11972400,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14630126953125,0.8041254878044128,0.2472217082977295,0.2238765507936477,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.147705078125,0.9990000128746032,0.5417025089263916,0.4548285901546478,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470947265625,0.8897193074226379,0.3392042517662048,0.2376407831907272,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14697265625,0.8749703764915466,0.3222272992134094,0.3063490986824035,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.7833444476127625,0.2287873476743698,1.03608500957489,287.1474304199219,288.1051025390625,291.6055603027344,287.7555847167969,291.6064453125,297.2235717773437,287.15142822265625,1.0,0.5496783256530762,1.0,0.1500000059604644,0.0,1.0,-2.711824893951416,2.7116570472717285,0.0001679379492998,2.092836380004883,0.4531179666519165,0.4531179666519165,0.0,103.91893005371094,110.0,12192.2138671875,-0.0,1959.8323974609373,1.0,283.1499938964844,286.7256164550781,290.7189636230469,291.6294250488281,293.1499938964844,293.1499938964844,283.1499938964844,18706.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097401738166809,1.0,0.0,0.0,0.8079363703727722,0.8079405426979065,4.35559748268588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.107666015625,0.0,44.910587310791016,1895.4371337890625,0.0,537.7212524414062,0.2917858362197876,1.0,0.0,3.0,1.0,0.0
11972460,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.803225040435791,0.2479728013277053,0.224549114704132,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344055175781,0.9990000128746032,0.5445420742034912,0.4576910436153412,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8908615708351135,0.3426657021045685,0.24003267288208,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.8740348815917969,0.3232453763484955,0.3073028922080993,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.7823050618171692,0.2293453812599182,1.038562297821045,287.234130859375,288.1372985839844,291.57958984375,287.7110900878906,291.5804748535156,297.2375183105469,287.2380676269531,1.0,0.5521588921546936,1.0,0.1500000059604644,0.0,1.0,-2.723066568374634,2.7228970527648926,0.0001693330996204,2.1015236377716064,0.4414675831794739,0.4414675831794739,0.0,105.02213287353516,113.0,11933.037109375,-0.0,1985.4757080078125,1.0,283.1499938964844,286.8119201660156,290.6773376464844,291.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18621.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030111074447632,1.0,0.0,0.0,0.7721428871154785,0.772146999835968,3.9782200644822296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.578369140625,0.0,41.70247650146485,1895.4371337890625,0.0,516.2452392578125,0.2865190207958221,1.0,0.0,3.0,1.0,0.0
11972520,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.803225040435791,0.2479728013277053,0.224549114704132,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344055175781,0.9990000128746032,0.5445420742034912,0.4576910436153412,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337951660156,0.8908615708351135,0.3426657021045685,0.24003267288208,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2336730957031,0.8740348815917969,0.3232453763484955,0.3073028922080993,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327880859375,0.7823050618171692,0.2293453812599182,1.038562297821045,287.234130859375,288.1372985839844,291.57958984375,287.7110900878906,291.5804748535156,297.2375183105469,287.2380676269531,1.0,0.5521588921546936,1.0,0.1500000059604644,0.0,1.0,-2.723066568374634,2.7228970527648926,0.0001693330996204,2.1015236377716064,0.4414675831794739,0.4414675831794739,0.0,105.02213287353516,113.0,11933.037109375,-0.0,1985.4757080078125,1.0,283.1499938964844,286.8119201660156,290.6773376464844,291.5712585449219,293.1499938964844,293.1499938964844,283.1499938964844,18621.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030111074447632,1.0,0.0,0.0,0.7721428871154785,0.772146999835968,3.9782200644822296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.578369140625,0.0,41.70247650146485,1895.4371337890625,0.0,516.2452392578125,0.2865190207958221,1.0,0.0,3.0,1.0,0.0
11972580,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.8016406297683716,0.2488121837377548,0.2253190129995346,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.9990000128746032,0.5472010374069214,0.4619158506393432,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.8912436366081238,0.3462891578674316,0.2425512820482254,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.8723547458648682,0.3243695795536041,0.3083756864070892,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.7806318402290344,0.2300057858228683,1.0415942668914795,287.3189697265625,288.1675109863281,291.55523681640625,287.6687316894531,291.5560913085937,297.2495422363281,287.3227844238281,1.0,0.5553183555603027,1.0,0.1500000059604644,0.0,1.0,-2.7370262145996094,2.7368552684783936,0.0001710736978566,2.1123287677764893,0.43052738904953,0.43052738904953,0.0,106.56676483154295,116.0,11693.044921875,-0.0,2018.407470703125,1.0,283.1499938964844,286.8951416015625,290.63751220703125,291.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18547.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967898428440094,1.0,0.0,0.0,0.7398836016654968,0.7398876547813416,3.6527524116536376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7919921875,0.0,38.95548629760742,1895.4371337890625,0.0,497.1731872558594,0.2818671762943268,1.0,0.0,3.0,1.0,0.0
11972640,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.8016406297683716,0.2488121837377548,0.2253190129995346,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192443847656,0.9990000128746032,0.5472010374069214,0.4619158506393432,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31866455078125,0.8912436366081238,0.3462891578674316,0.2425512820482254,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.8723547458648682,0.3243695795536041,0.3083756864070892,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3176574707031,0.7806318402290344,0.2300057858228683,1.0415942668914795,287.3189697265625,288.1675109863281,291.55523681640625,287.6687316894531,291.5560913085937,297.2495422363281,287.3227844238281,1.0,0.5553183555603027,1.0,0.1500000059604644,0.0,1.0,-2.7370262145996094,2.7368552684783936,0.0001710736978566,2.1123287677764893,0.43052738904953,0.43052738904953,0.0,106.56676483154295,116.0,11693.044921875,-0.0,2018.407470703125,1.0,283.1499938964844,286.8951416015625,290.63751220703125,291.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,18547.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967898428440094,1.0,0.0,0.0,0.7398836016654968,0.7398876547813416,3.6527524116536376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7919921875,0.0,38.95548629760742,1895.4371337890625,0.0,497.1731872558594,0.2818671762943268,1.0,0.0,3.0,1.0,0.0
11972700,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.8006346821784973,0.2492617964744568,0.2257366180419922,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.360595703125,0.9990000128746032,0.5484418272972107,0.4644707441329956,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.8911985158920288,0.3481607139110565,0.2438568472862243,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598937988281,0.8712849617004395,0.3249686956405639,0.3089532256126404,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.7795987725257874,0.2303701490163803,1.0432945489883425,287.3603210449219,288.1817626953125,291.54376220703125,287.6484375,291.5445861816406,297.2546691894531,287.36407470703125,1.0,0.5571216940879822,1.0,0.1500000059604644,0.0,1.0,-2.7449042797088623,2.744732141494751,0.0001720598957035,2.1184310913085938,0.4253487884998321,0.4253487884998321,0.0,107.4864273071289,116.0,11580.8525390625,-0.0,2037.3544921875,1.0,283.1499938964844,286.9352722167969,290.61767578125,291.48797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18514.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937478601932525,1.0,0.0,0.0,0.7250855565071106,0.7250895500183105,3.5081001215075964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.334228515625,0.0,37.74121475219727,1895.4371337890625,0.0,488.112548828125,0.2797655761241913,1.0,0.0,3.0,1.0,0.0
11972760,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998718261719,0.7995303869247437,0.2497269958257675,0.2261711359024047,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.40118408203125,0.9990000128746032,0.549626350402832,0.467242032289505,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.400634765625,0.8910441994667053,0.3500658273696899,0.2451880723237991,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4005126953125,0.8701112866401672,0.3255876004695892,0.3095525205135345,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.7784766554832458,0.2307519912719726,1.0450888872146606,287.4009094238281,288.19537353515625,291.5327453613281,287.6287841796875,291.5335693359375,297.25933837890625,287.40460205078125,1.0,0.5590366125106812,1.0,0.1500000059604644,0.0,1.0,-2.7532331943511963,2.753060102462769,0.0001731056399876,2.124885082244873,0.4203493297100067,0.4203493297100067,0.0,108.4810562133789,119.0,11473.16796875,-0.0,2057.600830078125,1.0,283.1499938964844,286.97442626953125,290.59783935546875,291.46002197265625,293.1499938964844,293.1499938964844,283.1499938964844,18484.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906407296657562,1.0,0.0,0.0,0.7110624313354492,0.7110664248466492,3.3737190818783354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.0341796875,0.0,36.61519241333008,1895.4371337890625,0.0,479.0329284667969,0.2777895033359527,1.0,0.0,3.0,1.0,0.0
11972820,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.7971000671386719,0.2506980895996094,0.2270839065313339,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800109863281,0.9990000128746032,0.5518328547477722,0.4733091592788696,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794921875,0.8904892206192017,0.3539693057537079,0.2479211390018463,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793395996094,0.8675343990325928,0.3268778324127197,0.3108084201812744,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4785461425781,0.7760354280471802,0.2315607219934463,1.0489177703857422,287.479736328125,288.2206115722656,291.51239013671875,287.5915832519531,291.5131530761719,297.2673034667969,287.4832763671875,1.0,0.563142716884613,1.0,0.1500000059604644,0.0,1.0,-2.771013259887696,2.770838022232056,0.000175348643097,2.138667821884156,0.4108830988407135,0.4108830988407135,0.0,110.65970611572266,107.0,11271.0419921875,-0.0,2101.46826171875,1.0,283.1499938964844,287.0497131347656,290.5597229003906,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,18428.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842545390129089,1.0,0.0,0.0,0.6852036118507385,0.6852075457572937,3.1328003302633085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.1748046875,0.0,34.59989929199219,1895.4371337890625,0.0,460.911376953125,0.2741808891296386,1.0,0.0,3.0,1.0,0.0
11972880,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.478759765625,0.7971000671386719,0.2506980895996094,0.2270839065313339,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4800109863281,0.9990000128746032,0.5518328547477722,0.4733091592788696,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794921875,0.8904892206192017,0.3539693057537079,0.2479211390018463,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793395996094,0.8675343990325928,0.3268778324127197,0.3108084201812744,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4785461425781,0.7760354280471802,0.2315607219934463,1.0489177703857422,287.479736328125,288.2206115722656,291.51239013671875,287.5915832519531,291.5131530761719,297.2673034667969,287.4832763671875,1.0,0.563142716884613,1.0,0.1500000059604644,0.0,1.0,-2.771013259887696,2.770838022232056,0.000175348643097,2.138667821884156,0.4108830988407135,0.4108830988407135,0.0,110.65970611572266,107.0,11271.0419921875,-0.0,2101.46826171875,1.0,283.1499938964844,287.0497131347656,290.5597229003906,291.4060363769531,293.1499938964844,293.1499938964844,283.1499938964844,18428.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842545390129089,1.0,0.0,0.0,0.6852036118507385,0.6852075457572937,3.1328003302633085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.1748046875,0.0,34.59989929199219,1895.4371337890625,0.0,460.911376953125,0.2741808891296386,1.0,0.0,3.0,1.0,0.0
11972940,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.8019285798072815,0.2516678273677826,0.2278935760259628,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.9990000128746032,0.5546766519546509,0.4667044579982757,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8981270790100098,0.3579311668872833,0.2506172060966491,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8727269172668457,0.3281765878200531,0.311967134475708,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7805977463722229,0.2323755174875259,1.0522575378417969,287.5469055175781,288.2428894042969,291.49444580078125,287.55743408203125,291.4951477050781,297.2774963378906,287.5494384765625,1.0,0.5619723200798035,1.0,0.1500000059604644,0.0,1.0,-2.772724866867065,2.772549152374268,0.0001755659613991,2.140294075012207,0.4019217491149902,0.4019217491149902,0.0,109.07722473144533,110.0,11054.3720703125,-0.0,2097.217529296875,1.0,283.1499938964844,287.1165466308594,290.52471923828125,291.3553161621094,293.1499938964844,293.1499938964844,283.1499938964844,18381.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777101874351501,1.0,0.0,0.0,0.6616960167884827,0.6616999506950378,2.9215311059260785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.7314453125,0.0,32.83829498291016,1895.4371337890625,0.0,443.0679931640625,0.2709462642669678,1.0,0.0,3.0,1.0,0.0
11973000,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5461730957031,0.8019285798072815,0.2516678273677826,0.2278935760259628,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.9990000128746032,0.5546766519546509,0.4667044579982757,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8981270790100098,0.3579311668872833,0.2506172060966491,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5466003417969,0.8727269172668457,0.3281765878200531,0.311967134475708,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7805977463722229,0.2323755174875259,1.0522575378417969,287.5469055175781,288.2428894042969,291.49444580078125,287.55743408203125,291.4951477050781,297.2774963378906,287.5494384765625,1.0,0.5619723200798035,1.0,0.1500000059604644,0.0,1.0,-2.772724866867065,2.772549152374268,0.0001755659613991,2.140294075012207,0.4019217491149902,0.4019217491149902,0.0,109.07722473144533,110.0,11054.3720703125,-0.0,2097.217529296875,1.0,283.1499938964844,287.1165466308594,290.52471923828125,291.3553161621094,293.1499938964844,293.1499938964844,283.1499938964844,18381.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777101874351501,1.0,0.0,0.0,0.6616960167884827,0.6616999506950378,2.9215311059260785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.7314453125,0.0,32.83829498291016,1895.4371337890625,0.0,443.0679931640625,0.2709462642669678,1.0,0.0,3.0,1.0,0.0
