time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.8049800992012024,0.2526684999465942,0.2287459820508957,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.9990000128746032,0.5587281584739685,0.4632802307605743,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076354980469,0.9038185477256776,0.3619855642318725,0.2533883452415466,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60748291015625,0.876047670841217,0.3295143544673919,0.3131782114505768,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068420410156,0.783491313457489,0.2332500368356704,1.0559163093566897,287.6078186035156,288.2618408203125,291.4791564941406,287.5266418457031,291.47979736328125,297.2931823730469,287.61065673828125,1.0,0.5628020167350769,1.0,0.1500000059604644,0.0,1.0,-2.778799295425415,2.77862286567688,0.0001763357286108,2.144850730895996,0.3934720158576965,0.3934720158576965,0.0,108.44285583496094,113.0,10858.6318359375,-0.0,2105.798583984375,1.0,283.1499938964844,287.1755065917969,290.49267578125,291.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18343.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47091805934906,1.0,0.0,0.0,0.640228807926178,0.6402326822280884,2.7350413489557468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.740234375,0.0,31.287633895874023,1895.4371337890625,0.0,425.29205322265625,0.268034815788269,1.0,0.0,3.0,1.0,0.0
11973120,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.8049800992012024,0.2526684999465942,0.2287459820508957,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.9990000128746032,0.5587281584739685,0.4632802307605743,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076354980469,0.9038185477256776,0.3619855642318725,0.2533883452415466,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60748291015625,0.876047670841217,0.3295143544673919,0.3131782114505768,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068420410156,0.783491313457489,0.2332500368356704,1.0559163093566897,287.6078186035156,288.2618408203125,291.4791564941406,287.5266418457031,291.47979736328125,297.2931823730469,287.61065673828125,1.0,0.5628020167350769,1.0,0.1500000059604644,0.0,1.0,-2.778799295425415,2.77862286567688,0.0001763357286108,2.144850730895996,0.3934720158576965,0.3934720158576965,0.0,108.44285583496094,113.0,10858.6318359375,-0.0,2105.798583984375,1.0,283.1499938964844,287.1755065917969,290.49267578125,291.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,18343.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47091805934906,1.0,0.0,0.0,0.640228807926178,0.6402326822280884,2.7350413489557468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.740234375,0.0,31.287633895874023,1895.4371337890625,0.0,425.29205322265625,0.268034815788269,1.0,0.0,3.0,1.0,0.0
11973180,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700744628906,0.8060228824615479,0.2537117004394531,0.2296704798936844,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.9990000128746032,0.5627772212028503,0.4633923768997192,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.9073726534843444,0.366155207157135,0.2562645673751831,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.8772020936012268,0.3309037089347839,0.3144735395908355,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.7844740152359009,0.2341885268688202,1.0600497722625732,287.6708679199219,288.27716064453125,291.466796875,287.4995422363281,291.4673767089844,297.3075866699219,287.6737060546875,1.0,0.5648775100708008,1.0,0.1500000059604644,0.0,1.0,-2.7900211811065674,2.7898433208465576,0.0001777627767296,2.153524398803711,0.3857252597808838,0.3857252597808838,0.0,108.88494873046876,116.0,10688.861328125,-0.0,2129.4013671875,1.0,283.1499938964844,287.2350769042969,290.4655456542969,291.2654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18305.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640962183475494,1.0,0.0,0.0,0.6210359334945679,0.6210397481918335,2.5735161557349784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2392578125,0.0,29.936668395996094,1895.4371337890625,0.0,408.1627502441406,0.2654502689838409,1.0,0.0,3.0,1.0,0.0
11973240,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700744628906,0.8060228824615479,0.2537117004394531,0.2296704798936844,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.9990000128746032,0.5627772212028503,0.4633923768997192,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.9073726534843444,0.366155207157135,0.2562645673751831,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.8772020936012268,0.3309037089347839,0.3144735395908355,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.7844740152359009,0.2341885268688202,1.0600497722625732,287.6708679199219,288.27716064453125,291.466796875,287.4995422363281,291.4673767089844,297.3075866699219,287.6737060546875,1.0,0.5648775100708008,1.0,0.1500000059604644,0.0,1.0,-2.7900211811065674,2.7898433208465576,0.0001777627767296,2.153524398803711,0.3857252597808838,0.3857252597808838,0.0,108.88494873046876,116.0,10688.861328125,-0.0,2129.4013671875,1.0,283.1499938964844,287.2350769042969,290.4655456542969,291.2654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18305.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640962183475494,1.0,0.0,0.0,0.6210359334945679,0.6210397481918335,2.5735161557349784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.2392578125,0.0,29.936668395996094,1895.4371337890625,0.0,408.1627502441406,0.2654502689838409,1.0,0.0,3.0,1.0,0.0
11973300,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7014465332031,0.8060467839241028,0.2542489469051361,0.2301549017429351,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.9990000128746032,0.5647057890892029,0.464329183101654,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020568847656,0.9085997343063354,0.3682821094989776,0.257738322019577,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.877238392829895,0.3316176235675812,0.3151477575302124,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012634277344,0.7844883799552917,0.2346774339675903,1.0622496604919434,287.7022399902344,288.2833557128906,291.4617919921875,287.48748779296875,291.4623718261719,297.3138427734375,287.7050476074219,1.0,0.566275954246521,1.0,0.1500000059604644,0.0,1.0,-2.796952724456787,2.79677414894104,0.0001786471257219,2.1588902473449707,0.3821179568767547,0.3821179568767547,0.0,109.3744659423828,116.0,10612.57421875,-0.0,2145.099609375,1.0,283.1499938964844,287.26434326171875,290.4542236328125,291.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,18286.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608108103275299,1.0,0.0,0.0,0.6122502088546753,0.6122540235519409,2.5012170112859173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.24560546875,0.0,29.32885360717773,1895.4371337890625,0.0,400.16119384765625,0.2642785012722015,1.0,0.0,3.0,1.0,0.0
11973360,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73248291015625,0.8058069348335266,0.2547957599163055,0.2306526452302932,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7334289550781,0.9990000128746032,0.5665513873100281,0.4657402336597442,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.9095185995101928,0.3704358637332916,0.2592345178127289,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7329406738281,0.8769870400428772,0.3323439061641693,0.3158384263515472,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322998046875,0.7842481136322021,0.2351772636175155,1.0645241737365725,287.7332458496094,288.2885131835937,291.4576416015625,287.4764709472656,291.4581604003906,297.3193664550781,287.73602294921875,1.0,0.5678706169128418,1.0,0.1500000059604644,0.0,1.0,-2.8046071529388428,2.8044273853302,0.0001796262367861,2.1648197174072266,0.3786963820457458,0.3786963820457458,0.0,110.01023864746094,119.0,10541.9814453125,-0.0,2162.973876953125,1.0,283.1499938964844,287.2930603027344,290.4443664550781,291.2314147949219,293.1499938964844,293.1499938964844,283.1499938964844,18267.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576716721057892,1.0,0.0,0.0,0.6040065884590149,0.6040104031562805,2.4343153270933733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.3935546875,0.0,28.764612197875977,1895.4371337890625,0.0,392.6611633300781,0.2631858885288238,1.0,0.0,3.0,1.0,0.0
11973420,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.8047361373901367,0.255913496017456,0.2316805720329284,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.794189453125,0.9990000128746032,0.570003092288971,0.4696397483348846,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938842773437,0.9106490612030028,0.3748132586479187,0.2622843980789184,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7937316894531,0.8758455514907837,0.3338277339935303,0.3172610104084015,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931213378906,0.7831991910934448,0.2362015545368194,1.0692439079284668,287.79400634765625,288.2955627441406,291.45196533203125,287.45770263671875,291.4524230957031,297.328369140625,287.7967224121094,1.0,0.5715086460113525,1.0,0.1500000059604644,0.0,1.0,-2.8215739727020264,2.821392297744751,0.0001818061427911,2.1779706478118896,0.3723903000354767,0.3723903000354767,0.0,111.6201171875,122.0,10416.6953125,-0.0,2203.88330078125,1.0,283.1499938964844,287.3488464355469,290.42852783203125,291.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18231.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518567323684692,1.0,0.0,0.0,0.5890283584594727,0.5890321135520935,2.3150791506054705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.54345703125,0.0,27.753719329833984,1895.4371337890625,0.0,379.1305541992188,0.2612156569957733,1.0,0.0,3.0,1.0,0.0
11973480,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79327392578125,0.8047361373901367,0.255913496017456,0.2316805720329284,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.794189453125,0.9990000128746032,0.570003092288971,0.4696397483348846,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7938842773437,0.9106490612030028,0.3748132586479187,0.2622843980789184,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7937316894531,0.8758455514907837,0.3338277339935303,0.3172610104084015,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931213378906,0.7831991910934448,0.2362015545368194,1.0692439079284668,287.79400634765625,288.2955627441406,291.45196533203125,287.45770263671875,291.4524230957031,297.328369140625,287.7967224121094,1.0,0.5715086460113525,1.0,0.1500000059604644,0.0,1.0,-2.8215739727020264,2.821392297744751,0.0001818061427911,2.1779706478118896,0.3723903000354767,0.3723903000354767,0.0,111.6201171875,122.0,10416.6953125,-0.0,2203.88330078125,1.0,283.1499938964844,287.3488464355469,290.42852783203125,291.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18231.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518567323684692,1.0,0.0,0.0,0.5890283584594727,0.5890321135520935,2.3150791506054705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.54345703125,0.0,27.753719329833984,1895.4371337890625,0.0,379.1305541992188,0.2612156569957733,1.0,0.0,3.0,1.0,0.0
11973540,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85186767578125,0.8030667304992676,0.2570641636848449,0.2327492237091064,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8527526855469,0.9990000128746032,0.5731409192085266,0.4746782481670379,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524475097656,0.9110402464866638,0.379277616739273,0.2654046714305877,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.852294921875,0.874056339263916,0.3353486657142639,0.3187316358089447,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517150878906,0.7815691232681274,0.2372512519359588,1.0741437673568726,287.8525695800781,288.2980041503906,291.45001220703125,287.44354248046875,291.4503479003906,297.3348388671875,287.85516357421875,1.0,0.5756260752677917,1.0,0.1500000059604644,0.0,1.0,-2.840319395065308,2.840135335922241,0.0001842298806877,2.1925079822540283,0.3668360412120819,0.3668360412120819,0.0,113.59830474853516,125.0,10313.052734375,-0.0,2250.580322265625,1.0,283.1499938964844,287.4019775390625,290.41778564453125,291.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18198.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467193484306335,1.0,0.0,0.0,0.5760554671287537,0.5760592222213745,2.2142268463198892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.619384765625,0.0,26.89255714416504,1895.4371337890625,0.0,367.5523986816406,0.2595232725143432,1.0,0.0,3.0,1.0,0.0
11973600,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85186767578125,0.8030667304992676,0.2570641636848449,0.2327492237091064,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8527526855469,0.9990000128746032,0.5731409192085266,0.4746782481670379,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8524475097656,0.9110402464866638,0.379277616739273,0.2654046714305877,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.852294921875,0.874056339263916,0.3353486657142639,0.3187316358089447,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517150878906,0.7815691232681274,0.2372512519359588,1.0741437673568726,287.8525695800781,288.2980041503906,291.45001220703125,287.44354248046875,291.4503479003906,297.3348388671875,287.85516357421875,1.0,0.5756260752677917,1.0,0.1500000059604644,0.0,1.0,-2.840319395065308,2.840135335922241,0.0001842298806877,2.1925079822540283,0.3668360412120819,0.3668360412120819,0.0,113.59830474853516,125.0,10313.052734375,-0.0,2250.580322265625,1.0,283.1499938964844,287.4019775390625,290.41778564453125,291.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,18198.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467193484306335,1.0,0.0,0.0,0.5760554671287537,0.5760592222213745,2.2142268463198892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.619384765625,0.0,26.89255714416504,1895.4371337890625,0.0,367.5523986816406,0.2595232725143432,1.0,0.0,3.0,1.0,0.0
11973660,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070739746094,0.8009700775146484,0.2582364976406097,0.2338495701551437,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.9990000128746032,0.575973391532898,0.4805761277675628,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076232910156,0.9108964800834656,0.3838206231594085,0.2685884237289428,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.907470703125,0.871812641620636,0.3368992805480957,0.3202417194843292,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.7795252799987793,0.2383172810077667,1.0791717767715454,287.9077453613281,288.2980041503906,291.45001220703125,287.43212890625,291.45037841796875,297.3392333984375,287.9101257324219,1.0,0.5801072716712952,1.0,0.1500000059604644,0.0,1.0,-2.860413312911988,2.860226392745972,0.0001868457766249,2.208099126815796,0.3620412647724151,0.3620412647724151,0.0,115.86714935302734,128.0,10229.3466796875,-0.0,2302.000732421875,1.0,283.1499938964844,287.4515686035156,290.4113464355469,291.1708068847656,293.1499938964844,293.1499938964844,283.1499938964844,18167.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425805211067199,1.0,0.0,0.0,0.5650464296340942,0.5650501251220703,2.1304028763324826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.171875,0.0,26.17225456237793,1895.4371337890625,0.0,358.46978759765625,0.2580974698066711,1.0,0.0,3.0,1.0,0.0
11973720,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9070739746094,0.8009700775146484,0.2582364976406097,0.2338495701551437,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.9990000128746032,0.575973391532898,0.4805761277675628,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076232910156,0.9108964800834656,0.3838206231594085,0.2685884237289428,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.907470703125,0.871812641620636,0.3368992805480957,0.3202417194843292,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9069519042969,0.7795252799987793,0.2383172810077667,1.0791717767715454,287.9077453613281,288.2980041503906,291.45001220703125,287.43212890625,291.45037841796875,297.3392333984375,287.9101257324219,1.0,0.5801072716712952,1.0,0.1500000059604644,0.0,1.0,-2.860413312911988,2.860226392745972,0.0001868457766249,2.208099126815796,0.3620412647724151,0.3620412647724151,0.0,115.86714935302734,128.0,10229.3466796875,-0.0,2302.000732421875,1.0,283.1499938964844,287.4515686035156,290.4113464355469,291.1708068847656,293.1499938964844,293.1499938964844,283.1499938964844,18167.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425805211067199,1.0,0.0,0.0,0.5650464296340942,0.5650501251220703,2.1304028763324826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.171875,0.0,26.17225456237793,1895.4371337890625,0.0,358.46978759765625,0.2580974698066711,1.0,0.0,3.0,1.0,0.0
11973780,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578857421875,0.7986001968383789,0.2594127655029297,0.2349633574485778,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9586486816406,0.9990000128746032,0.5785340070724487,0.4870559275150299,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.9104119539260864,0.3884221613407135,0.2718201577663421,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582214355469,0.8692928552627563,0.3384649157524109,0.3217757046222687,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577331542969,0.7772246599197388,0.2393872290849685,1.0842618942260742,287.9584655761719,288.2980041503906,291.45001220703125,287.4212951660156,291.45037841796875,297.3419494628906,287.9606628417969,1.0,0.5848298668861389,1.0,0.1500000059604644,0.0,1.0,-2.881385803222656,2.8811960220336914,0.0001895957248052,2.2243802547454834,0.3578750789165497,0.3578750789165497,0.0,118.34561920166016,131.0,10159.5673828125,-0.0,2356.931884765625,1.0,283.1499938964844,287.4967956542969,290.4061889648437,291.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,18141.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395999610424042,1.0,0.0,0.0,0.5556345582008362,0.5556382536888123,2.0600223749056568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.5849609375,0.0,25.564977645874023,1895.4371337890625,0.0,352.0592346191406,0.2568901479244232,1.0,0.0,3.0,1.0,0.0
11973840,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578857421875,0.7986001968383789,0.2594127655029297,0.2349633574485778,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9586486816406,0.9990000128746032,0.5785340070724487,0.4870559275150299,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.9104119539260864,0.3884221613407135,0.2718201577663421,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582214355469,0.8692928552627563,0.3384649157524109,0.3217757046222687,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577331542969,0.7772246599197388,0.2393872290849685,1.0842618942260742,287.9584655761719,288.2980041503906,291.45001220703125,287.4212951660156,291.45037841796875,297.3419494628906,287.9606628417969,1.0,0.5848298668861389,1.0,0.1500000059604644,0.0,1.0,-2.881385803222656,2.8811960220336914,0.0001895957248052,2.2243802547454834,0.3578750789165497,0.3578750789165497,0.0,118.34561920166016,131.0,10159.5673828125,-0.0,2356.931884765625,1.0,283.1499938964844,287.4967956542969,290.4061889648437,291.1603698730469,293.1499938964844,293.1499938964844,283.1499938964844,18141.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395999610424042,1.0,0.0,0.0,0.5556345582008362,0.5556382536888123,2.0600223749056568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.5849609375,0.0,25.564977645874023,1895.4371337890625,0.0,352.0592346191406,0.2568901479244232,1.0,0.0,3.0,1.0,0.0
11973900,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98150634765625,0.7973347306251526,0.2599983811378479,0.2355210334062576,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98223876953125,0.9990000128746032,0.5797094702720642,0.4904737174510956,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98199462890625,0.9100719094276428,0.3907419145107269,0.2734515070915222,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818420410156,0.86795574426651,0.3392497599124908,0.3225478231906891,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813842773437,0.7760007381439209,0.2399204969406128,1.0868136882781982,287.9820861816406,288.2980041503906,291.45001220703125,287.41607666015625,291.45037841796875,297.3427124023437,287.9841613769531,1.0,0.5872616171836853,1.0,0.1500000059604644,0.0,1.0,-2.892119646072388,2.891928672790528,0.0001910109567688,2.232715606689453,0.3560242354869842,0.3560242354869842,0.0,119.6518096923828,131.0,10129.8291015625,-0.0,2385.521484375,1.0,283.1499938964844,287.51763916015625,290.4034729003906,291.15557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18129.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438497245311737,1.0,0.0,0.0,0.5514984130859375,0.5515021085739136,2.029467260911133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.430908203125,0.0,25.300647735595703,1895.4371337890625,0.0,349.7144470214844,0.2563632726669311,1.0,0.0,3.0,1.0,0.0
11973960,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00396728515625,0.7960297465324402,0.2605805099010467,0.2360771596431732,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0046691894531,0.9990000128746032,0.580814003944397,0.4939839243888855,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044250488281,0.90968519449234,0.3930726945400238,0.2750917971134186,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043029785156,0.8665831685066223,0.340034157037735,0.3233211934566498,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038452148437,0.7747418880462646,0.2404510527849197,1.0893609523773191,288.0045166015625,288.2980041503906,291.45001220703125,287.4109802246094,291.45037841796875,297.3431091308594,288.0065002441406,1.0,0.5897288918495178,1.0,0.1500000059604644,0.0,1.0,-2.9029741287231445,2.9027814865112305,0.0001924474345287,2.241145372390747,0.3543232977390289,0.3543232977390289,0.0,120.99493408203124,134.0,10103.384765625,-0.0,2414.740234375,1.0,283.1499938964844,287.537353515625,290.40045166015625,291.1507873535156,293.1499938964844,293.1499938964844,283.1499938964844,18119.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375931024551391,1.0,0.0,0.0,0.5477204322814941,0.5477241277694702,2.0017569823949092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.29736328125,0.0,25.06049537658692,1895.4371337890625,0.0,347.80255126953125,0.2558837831020355,1.0,0.0,3.0,1.0,0.0
11974020,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459289550781,0.7933460474014282,0.2617329359054565,0.2371824532747268,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0465393066406,0.9990000128746032,0.5828403830528259,0.5012032985687256,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.908823013305664,0.397760272026062,0.2783931195735931,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.8637790679931641,0.3415985405445099,0.3248677849769592,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458068847656,0.7721628546714783,0.241502583026886,1.0944303274154663,288.0464172363281,288.2980041503906,291.45001220703125,287.4011535644531,291.4504089355469,297.3430480957031,288.0482177734375,1.0,0.5947316884994507,1.0,0.1500000059604644,0.0,1.0,-2.924896240234375,2.924700736999512,0.0001953650353243,2.258171558380127,0.3512917757034302,0.3512917757034302,0.0,123.76741790771484,122.0,10058.4853515625,-0.0,2474.683349609375,1.0,283.1499938964844,287.5738830566406,290.3937072753906,291.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,18099.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361632764339447,1.0,0.0,0.0,0.5410370826721191,0.5410407781600952,1.953203820903581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.484130859375,0.0,24.638370513916016,1895.4371337890625,0.0,344.79840087890625,0.2550386786460876,1.0,0.0,3.0,1.0,0.0
11974080,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459289550781,0.7933460474014282,0.2617329359054565,0.2371824532747268,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0465393066406,0.9990000128746032,0.5828403830528259,0.5012032985687256,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.908823013305664,0.397760272026062,0.2783931195735931,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.8637790679931641,0.3415985405445099,0.3248677849769592,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458068847656,0.7721628546714783,0.241502583026886,1.0944303274154663,288.0464172363281,288.2980041503906,291.45001220703125,287.4011535644531,291.4504089355469,297.3430480957031,288.0482177734375,1.0,0.5947316884994507,1.0,0.1500000059604644,0.0,1.0,-2.924896240234375,2.924700736999512,0.0001953650353243,2.258171558380127,0.3512917757034302,0.3512917757034302,0.0,123.76741790771484,122.0,10058.4853515625,-0.0,2474.683349609375,1.0,283.1499938964844,287.5738830566406,290.3937072753906,291.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,18099.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361632764339447,1.0,0.0,0.0,0.5410370826721191,0.5410407781600952,1.953203820903581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.484130859375,0.0,24.638370513916016,1895.4371337890625,0.0,344.79840087890625,0.2550386786460876,1.0,0.0,3.0,1.0,0.0
11974140,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07666015625,0.797457754611969,0.2628205120563507,0.2381192594766616,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770263671875,0.9990000128746032,0.5854051113128662,0.4956617653369903,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.076904296875,0.9165525436401368,0.4024273157119751,0.2815960347652435,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07684326171875,0.8682096600532532,0.3431043922901153,0.3262446820735931,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.7760889530181885,0.2424957007169723,1.098677396774292,288.07696533203125,288.2980041503906,291.45001220703125,287.3918151855469,291.4504089355469,297.3453674316406,288.0778503417969,1.0,0.5943182110786438,1.0,0.1500000059604644,0.0,1.0,-2.9300034046173096,2.929807424545288,0.0001960486551979,2.262470006942749,0.3485682010650635,0.3485682010650635,0.0,122.5063705444336,125.0,9999.951171875,-0.0,2479.2041015625,1.0,283.1499938964844,287.6032409667969,290.3860778808594,291.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18084.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350361824035644,1.0,0.0,0.0,0.5352040529251099,0.5352077484130859,1.9113150173666327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.94091796875,0.0,24.27552604675293,1895.4371337890625,0.0,342.4468994140625,0.2543151378631592,1.0,0.0,3.0,1.0,0.0
11974200,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07666015625,0.797457754611969,0.2628205120563507,0.2381192594766616,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770263671875,0.9990000128746032,0.5854051113128662,0.4956617653369903,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.076904296875,0.9165525436401368,0.4024273157119751,0.2815960347652435,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07684326171875,0.8682096600532532,0.3431043922901153,0.3262446820735931,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.7760889530181885,0.2424957007169723,1.098677396774292,288.07696533203125,288.2980041503906,291.45001220703125,287.3918151855469,291.4504089355469,297.3453674316406,288.0778503417969,1.0,0.5943182110786438,1.0,0.1500000059604644,0.0,1.0,-2.9300034046173096,2.929807424545288,0.0001960486551979,2.262470006942749,0.3485682010650635,0.3485682010650635,0.0,122.5063705444336,125.0,9999.951171875,-0.0,2479.2041015625,1.0,283.1499938964844,287.6032409667969,290.3860778808594,291.1307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18084.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350361824035644,1.0,0.0,0.0,0.5352040529251099,0.5352077484130859,1.9113150173666327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.94091796875,0.0,24.27552604675293,1895.4371337890625,0.0,342.4468994140625,0.2543151378631592,1.0,0.0,3.0,1.0,0.0
11974260,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10113525390625,0.7998315095901489,0.2638813257217407,0.2390458583831787,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015319824219,0.9990000128746032,0.5890287160873413,0.4932976067066192,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014404296875,0.9222891926765442,0.407111644744873,0.2848211228847503,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1013488769531,0.8708264827728271,0.3445873856544494,0.3276148438453674,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10107421875,0.7783812284469604,0.2434876561164856,1.1029702425003052,288.1014709472656,288.2980041503906,291.45001220703125,287.3829040527344,291.4504089355469,297.3526916503906,288.10260009765625,1.0,0.5958029627799988,1.0,0.1500000059604644,0.0,1.0,-2.938941717147827,2.93874454498291,0.0001972462923731,2.2692580223083496,0.346118688583374,0.346118688583374,0.0,122.2231216430664,128.0,9953.1884765625,-0.0,2496.85693359375,1.0,283.1499938964844,287.62530517578125,290.3768920898437,291.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,18074.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433857649564743,1.0,0.0,0.0,0.5299975275993347,0.530001163482666,1.874308885874143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.21337890625,0.0,23.95679473876953,1895.4371337890625,0.0,340.00341796875,0.2536855041980743,1.0,0.0,3.0,1.0,0.0
11974320,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10113525390625,0.7998315095901489,0.2638813257217407,0.2390458583831787,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1015319824219,0.9990000128746032,0.5890287160873413,0.4932976067066192,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014404296875,0.9222891926765442,0.407111644744873,0.2848211228847503,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1013488769531,0.8708264827728271,0.3445873856544494,0.3276148438453674,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10107421875,0.7783812284469604,0.2434876561164856,1.1029702425003052,288.1014709472656,288.2980041503906,291.45001220703125,287.3829040527344,291.4504089355469,297.3526916503906,288.10260009765625,1.0,0.5958029627799988,1.0,0.1500000059604644,0.0,1.0,-2.938941717147827,2.93874454498291,0.0001972462923731,2.2692580223083496,0.346118688583374,0.346118688583374,0.0,122.2231216430664,128.0,9953.1884765625,-0.0,2496.85693359375,1.0,283.1499938964844,287.62530517578125,290.3768920898437,291.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,18074.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433857649564743,1.0,0.0,0.0,0.5299975275993347,0.530001163482666,1.874308885874143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.21337890625,0.0,23.95679473876953,1895.4371337890625,0.0,340.00341796875,0.2536855041980743,1.0,0.0,3.0,1.0,0.0
11974380,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1272888183594,0.8004623055458069,0.2649301588535309,0.239994078874588,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.9990000128746032,0.5925654768943787,0.4941169023513794,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1275939941406,0.9258031249046326,0.4118340909481048,0.2880961298942566,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12750244140625,0.8715858459472656,0.3460612297058105,0.3290104866027832,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1272277832031,0.7790173292160034,0.2444833368062973,1.1074570417404177,288.12762451171875,288.2980041503906,291.45001220703125,287.3743591308594,291.4504089355469,297.3589782714844,288.1287841796875,1.0,0.5983135104179382,1.0,0.1500000059604644,0.0,1.0,-2.9520695209503174,2.9518706798553467,0.0001990122982533,2.2794175148010254,0.3440293967723846,0.3440293967723846,0.0,122.9530792236328,131.0,9919.1953125,-0.0,2528.71728515625,1.0,283.1499938964844,287.6478271484375,290.36785888671875,291.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18063.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325482249259949,1.0,0.0,0.0,0.5255613327026367,0.525564968585968,1.8430634796118284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.2666015625,0.0,23.685361862182617,1895.4371337890625,0.0,337.30682373046875,0.2531448006629944,1.0,0.0,3.0,1.0,0.0
11974440,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1272888183594,0.8004623055458069,0.2649301588535309,0.239994078874588,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.9990000128746032,0.5925654768943787,0.4941169023513794,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1275939941406,0.9258031249046326,0.4118340909481048,0.2880961298942566,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12750244140625,0.8715858459472656,0.3460612297058105,0.3290104866027832,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1272277832031,0.7790173292160034,0.2444833368062973,1.1074570417404177,288.12762451171875,288.2980041503906,291.45001220703125,287.3743591308594,291.4504089355469,297.3589782714844,288.1287841796875,1.0,0.5983135104179382,1.0,0.1500000059604644,0.0,1.0,-2.9520695209503174,2.9518706798553467,0.0001990122982533,2.2794175148010254,0.3440293967723846,0.3440293967723846,0.0,122.9530792236328,131.0,9919.1953125,-0.0,2528.71728515625,1.0,283.1499938964844,287.6478271484375,290.36785888671875,291.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18063.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325482249259949,1.0,0.0,0.0,0.5255613327026367,0.525564968585968,1.8430634796118284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.2666015625,0.0,23.685361862182617,1895.4371337890625,0.0,337.30682373046875,0.2531448006629944,1.0,0.0,3.0,1.0,0.0
11974500,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8003126382827759,0.2654502391815185,0.2404725402593612,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.9990000128746032,0.5942150354385376,0.4953720867633819,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1405334472656,0.9269546270370485,0.4142108559608459,0.289750725030899,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14044189453125,0.8714682459831238,0.3467952311038971,0.3297140002250671,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14019775390625,0.7788907289505005,0.2449801117181778,1.1097402572631836,288.1405639648437,288.2980041503906,291.45001220703125,287.3702392578125,291.4504089355469,297.361328125,288.1417236328125,1.0,0.5998853445053101,1.0,0.1500000059604644,0.0,1.0,-2.959730625152588,2.9595305919647217,0.0002000465319724,2.285349607467652,0.3431182205677032,0.3431182205677032,0.0,123.58614349365234,131.0,9906.283203125,-0.0,2548.476806640625,1.0,283.1499938964844,287.6588439941406,290.3638610839844,291.1010131835937,293.1499938964844,293.1499938964844,283.1499938964844,18058.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319178462028503,1.0,0.0,0.0,0.5236272215843201,0.5236308574676514,1.829523021967816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.82373046875,0.0,23.567089080810547,1895.4371337890625,0.0,336.0154113769531,0.2529079020023346,1.0,0.0,3.0,1.0,0.0
11974560,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529846191406,0.7999295592308044,0.2659670114517212,0.2409524768590927,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15338134765625,0.9990000128746032,0.5957697033882141,0.4970543682575226,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1532592773437,0.9277995228767396,0.4165966808795929,0.291415125131607,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.8711016178131104,0.3475271463394165,0.3304201364517212,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529235839844,0.7785402536392212,0.2454748302698135,1.1120375394821167,288.1532897949219,288.2980041503906,291.45001220703125,287.3661804199219,291.4504089355469,297.3630676269531,288.1544189453125,1.0,0.601615846157074,1.0,0.1500000059604644,0.0,1.0,-2.967939615249634,2.967738389968872,0.0002011577016673,2.291706323623657,0.3422900140285492,0.3422900140285492,0.0,124.35594177246094,134.0,9895.7587890625,-0.0,2570.217529296875,1.0,283.1499938964844,287.6695556640625,290.3602294921875,291.0963439941406,293.1499938964844,293.1499938964844,283.1499938964844,18053.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313473105430603,1.0,0.0,0.0,0.5218681693077087,0.52187180519104,1.8172515936498712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.24560546875,0.0,23.459491729736328,1895.4371337890625,0.0,334.850341796875,0.2526915371417999,1.0,0.0,3.0,1.0,0.0
11974620,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7986080050468445,0.2669883370399475,0.2419124841690063,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.9990000128746032,0.5985837578773499,0.5014464855194092,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.928756833076477,0.4213923215866089,0.294769138097763,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177734375,0.8697798848152161,0.3489832580089569,0.3318364918231964,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.177490234375,0.777306854724884,0.2464542090892791,1.1166449785232544,288.1778564453125,288.2980041503906,291.45001220703125,287.3583068847656,291.4504089355469,297.36492919921875,288.1789245605469,1.0,0.6054530739784241,1.0,0.1500000059604644,0.0,1.0,-2.9856438636779785,2.985440254211426,0.0002035646757576,2.305414915084839,0.3408739864826202,0.3408739864826202,0.0,126.22907257080078,137.0,9881.2880859375,-0.0,2618.57080078125,1.0,283.1499938964844,287.69000244140625,290.3538513183594,291.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18043.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304691851139068,1.0,0.0,0.0,0.5188527703285217,0.518856406211853,1.796312076862705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.427978515625,0.0,23.27476501464844,1895.4371337890625,0.0,333.0641174316406,0.2523176670074463,1.0,0.0,3.0,1.0,0.0
11974680,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7986080050468445,0.2669883370399475,0.2419124841690063,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.9990000128746032,0.5985837578773499,0.5014464855194092,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.928756833076477,0.4213923215866089,0.294769138097763,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.177734375,0.8697798848152161,0.3489832580089569,0.3318364918231964,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.177490234375,0.777306854724884,0.2464542090892791,1.1166449785232544,288.1778564453125,288.2980041503906,291.45001220703125,287.3583068847656,291.4504089355469,297.36492919921875,288.1789245605469,1.0,0.6054530739784241,1.0,0.1500000059604644,0.0,1.0,-2.9856438636779785,2.985440254211426,0.0002035646757576,2.305414915084839,0.3408739864826202,0.3408739864826202,0.0,126.22907257080078,137.0,9881.2880859375,-0.0,2618.57080078125,1.0,283.1499938964844,287.69000244140625,290.3538513183594,291.0885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18043.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304691851139068,1.0,0.0,0.0,0.5188527703285217,0.518856406211853,1.796312076862705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.427978515625,0.0,23.27476501464844,1895.4371337890625,0.0,333.0641174316406,0.2523176670074463,1.0,0.0,3.0,1.0,0.0
11974740,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006530761719,0.7967274188995361,0.2679895162582397,0.2428663372993469,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20098876953125,0.9990000128746032,0.6010081171989441,0.5068946480751038,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008972167969,0.9289749264717102,0.4262153804302215,0.2981513738632202,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008056640625,0.8678736090660095,0.3504258096218109,0.3332524001598358,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.7755392789840698,0.247415229678154,1.121231198310852,288.200927734375,288.2980041503906,291.45001220703125,287.3506774902344,291.4504089355469,297.3647766113281,288.2019348144531,1.0,0.6096692681312561,1.0,0.1500000059604644,0.0,1.0,-3.004621982574463,3.004415988922119,0.0002061607374344,2.3201053142547607,0.3397657871246338,0.3397657871246338,0.0,128.4533233642578,140.0,9874.845703125,-0.0,2672.104736328125,1.0,283.1499938964844,287.7088317871094,290.34814453125,291.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18035.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429996907711029,1.0,0.0,0.0,0.5164754986763,0.5164791345596313,1.77988876970403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.385986328125,0.0,23.12844467163086,1895.4371337890625,0.0,332.1068725585937,0.2520182132720947,1.0,0.0,3.0,1.0,0.0
11974800,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006530761719,0.7967274188995361,0.2679895162582397,0.2428663372993469,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20098876953125,0.9990000128746032,0.6010081171989441,0.5068946480751038,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008972167969,0.9289749264717102,0.4262153804302215,0.2981513738632202,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2008056640625,0.8678736090660095,0.3504258096218109,0.3332524001598358,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.7755392789840698,0.247415229678154,1.121231198310852,288.200927734375,288.2980041503906,291.45001220703125,287.3506774902344,291.4504089355469,297.3647766113281,288.2019348144531,1.0,0.6096692681312561,1.0,0.1500000059604644,0.0,1.0,-3.004621982574463,3.004415988922119,0.0002061607374344,2.3201053142547607,0.3397657871246338,0.3397657871246338,0.0,128.4533233642578,140.0,9874.845703125,-0.0,2672.104736328125,1.0,283.1499938964844,287.7088317871094,290.34814453125,291.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18035.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429996907711029,1.0,0.0,0.0,0.5164754986763,0.5164791345596313,1.77988876970403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.385986328125,0.0,23.12844467163086,1895.4371337890625,0.0,332.1068725585937,0.2520182132720947,1.0,0.0,3.0,1.0,0.0
11974860,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2221374511719,0.7944855690002441,0.2689675688743591,0.2438080310821533,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2224426269531,0.9990000128746032,0.6030795574188232,0.5130545496940613,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9287111759185792,0.4310594499111175,0.3015547692775726,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.8655995726585388,0.351851612329483,0.3346615135669708,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220764160156,0.7734300494194031,0.2483545243740081,1.125762939453125,288.2223815917969,288.2980041503906,291.45001220703125,287.34332275390625,291.4504089355469,297.363037109375,288.22332763671875,1.0,0.6141296625137329,1.0,0.1500000059604644,0.0,1.0,-3.0243911743164062,3.0241823196411133,0.0002088824257953,2.335399866104126,0.3389319479465484,0.3389319479465484,0.0,130.92481994628906,143.0,9875.208984375,-0.0,2729.341796875,1.0,283.1499938964844,287.7260437011719,290.34259033203125,291.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,18027.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429891973733902,1.0,0.0,0.0,0.514661967754364,0.5146656036376953,1.7674114616283987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.614501953125,0.0,23.01582336425781,1895.4371337890625,0.0,331.8945007324219,0.2517842948436737,1.0,0.0,3.0,1.0,0.0
