time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2221374511719,0.7944855690002441,0.2689675688743591,0.2438080310821533,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2224426269531,0.9990000128746032,0.6030795574188232,0.5130545496940613,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9287111759185792,0.4310594499111175,0.3015547692775726,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.8655995726585388,0.351851612329483,0.3346615135669708,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220764160156,0.7734300494194031,0.2483545243740081,1.125762939453125,288.2223815917969,288.2980041503906,291.45001220703125,287.34332275390625,291.4504089355469,297.363037109375,288.22332763671875,1.0,0.6141296625137329,1.0,0.1500000059604644,0.0,1.0,-3.0243911743164062,3.0241823196411133,0.0002088824257953,2.335399866104126,0.3389319479465484,0.3389319479465484,0.0,130.92481994628906,143.0,9875.208984375,-0.0,2729.341796875,1.0,283.1499938964844,287.7260437011719,290.34259033203125,291.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,18027.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429891973733902,1.0,0.0,0.0,0.514661967754364,0.5146656036376953,1.7674114616283987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.614501953125,0.0,23.01582336425781,1895.4371337890625,0.0,331.8945007324219,0.2517842948436737,1.0,0.0,3.0,1.0,0.0
11974980,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24188232421875,0.792009711265564,0.2699200212955475,0.2447331249713897,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2421875,0.9990000128746032,0.6048221588134766,0.5197054147720337,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2421264648437,0.9281314015388488,0.4359205961227417,0.3049747347831726,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420349121094,0.8630965948104858,0.3532575964927673,0.3360587656497955,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418518066406,0.7711037993431091,0.2492699921131134,1.1302192211151123,288.2421264648437,288.2980041503906,291.45001220703125,287.3361511230469,291.4504089355469,297.360107421875,288.2430114746094,1.0,0.6187492609024048,1.0,0.1500000059604644,0.0,1.0,-3.044646739959717,3.0444350242614746,0.0002116895921062,2.351060390472412,0.3383489847183227,0.3383489847183227,0.0,133.57737731933594,131.0,9881.5791015625,-0.0,2789.337890625,1.0,283.1499938964844,287.7416076660156,290.3369140625,291.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18020.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300852119922638,1.0,0.0,0.0,0.5133605599403381,0.5133641362190247,1.7584840250606252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.79443359375,0.0,22.93364524841309,1895.4371337890625,0.0,332.2856750488281,0.2516097724437713,1.0,0.0,3.0,1.0,0.0
11975040,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24188232421875,0.792009711265564,0.2699200212955475,0.2447331249713897,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2421875,0.9990000128746032,0.6048221588134766,0.5197054147720337,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2421264648437,0.9281314015388488,0.4359205961227417,0.3049747347831726,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420349121094,0.8630965948104858,0.3532575964927673,0.3360587656497955,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418518066406,0.7711037993431091,0.2492699921131134,1.1302192211151123,288.2421264648437,288.2980041503906,291.45001220703125,287.3361511230469,291.4504089355469,297.360107421875,288.2430114746094,1.0,0.6187492609024048,1.0,0.1500000059604644,0.0,1.0,-3.044646739959717,3.0444350242614746,0.0002116895921062,2.351060390472412,0.3383489847183227,0.3383489847183227,0.0,133.57737731933594,131.0,9881.5791015625,-0.0,2789.337890625,1.0,283.1499938964844,287.7416076660156,290.3369140625,291.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18020.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300852119922638,1.0,0.0,0.0,0.5133605599403381,0.5133641362190247,1.7584840250606252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3224.79443359375,0.0,22.93364524841309,1895.4371337890625,0.0,332.2856750488281,0.2516097724437713,1.0,0.0,3.0,1.0,0.0
11975100,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.24957275390625,0.7931851148605347,0.270370751619339,0.2451333552598953,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497253417969,0.9990000128746032,0.6057421565055847,0.518311083316803,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24969482421875,0.9310823678970336,0.4383385777473449,0.3066456913948059,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2496337890625,0.8644078969955444,0.3539362251758575,0.3366934061050415,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2495422363281,0.7722436785697937,0.2497027814388275,1.1321382522583008,288.24969482421875,288.2980041503906,291.45001220703125,287.3326110839844,291.4504089355469,297.3589172363281,288.2500915527344,1.0,0.6188949942588806,1.0,0.1500000059604644,0.0,1.0,-3.048551559448242,3.048339366912842,0.0002122333971783,2.3542909622192383,0.3381053507328033,0.3381053507328033,0.0,133.35934448242188,131.0,9879.2138671875,-0.0,2797.174072265625,1.0,283.1499938964844,287.748291015625,290.3340148925781,291.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18017.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302582442760467,1.0,0.0,0.0,0.5128395557403564,0.5128431916236877,1.7549167452557413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.92919921875,0.0,22.90062141418457,1895.4371337890625,0.0,332.63629150390625,0.2515389621257782,1.0,0.0,3.0,1.0,0.0
11975160,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.7959784865379333,0.2708002924919128,0.2454796433448791,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.9990000128746032,0.6070468425750732,0.5137548446655273,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.9362046122550964,0.4407426416873932,0.3082809448242187,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.8674517273902893,0.3545935750007629,0.3372716903686523,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.7749353051185608,0.2501180469989776,1.1337958574295044,288.2530212402344,288.2980041503906,291.45001220703125,287.3291320800781,291.4504089355469,297.3594970703125,288.253173828125,1.0,0.6179985404014587,1.0,0.1500000059604644,0.0,1.0,-3.04815411567688,3.0479419231414795,0.0002121782163158,2.354041814804077,0.3378408551216125,0.3378408551216125,0.0,132.08888244628906,134.0,9871.666015625,-0.0,2789.63720703125,1.0,283.1499938964844,287.7523803710937,290.3309020996094,291.0660095214844,293.1499938964844,293.1499938964844,283.1499938964844,18016.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304594695568084,1.0,0.0,0.0,0.5123100876808167,0.5123136639595032,1.751294753660204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.189208984375,0.0,22.86861991882324,1895.4371337890625,0.0,333.0444030761719,0.2514738142490387,1.0,0.0,3.0,1.0,0.0
11975220,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.7981725335121155,0.2716524302959442,0.2462168037891388,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.9990000128746032,0.6102448105812073,0.5111807584762573,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26025390625,0.9418696761131288,0.4455669820308685,0.3116004467010498,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602233886719,0.869949460029602,0.3559011220932007,0.3384747505187988,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.7770944237709045,0.250959575176239,1.1374061107635498,288.2602844238281,288.2980041503906,291.45001220703125,287.3222045898437,291.4504089355469,297.3633728027344,288.2607116699219,1.0,0.6192057728767395,1.0,0.1500000059604644,0.0,1.0,-3.0557031631469727,3.055490016937256,0.0002132298832293,2.359647512435913,0.3373793065547943,0.3373793065547943,0.0,131.67710876464844,137.0,9868.373046875,-0.0,2804.921875,1.0,283.1499938964844,287.7580871582031,290.3235778808594,291.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18013.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307485818862915,1.0,0.0,0.0,0.5113374590873718,0.5113410353660583,1.744651356716531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.28125,0.0,22.81028175354004,1895.4371337890625,0.0,333.6315612792969,0.2513568103313446,1.0,0.0,3.0,1.0,0.0
11975280,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601623535156,0.7981725335121155,0.2716524302959442,0.2462168037891388,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602844238281,0.9990000128746032,0.6102448105812073,0.5111807584762573,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26025390625,0.9418696761131288,0.4455669820308685,0.3116004467010498,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2602233886719,0.869949460029602,0.3559011220932007,0.3384747505187988,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.7770944237709045,0.250959575176239,1.1374061107635498,288.2602844238281,288.2980041503906,291.45001220703125,287.3222045898437,291.4504089355469,297.3633728027344,288.2607116699219,1.0,0.6192057728767395,1.0,0.1500000059604644,0.0,1.0,-3.0557031631469727,3.055490016937256,0.0002132298832293,2.359647512435913,0.3373793065547943,0.3373793065547943,0.0,131.67710876464844,137.0,9868.373046875,-0.0,2804.921875,1.0,283.1499938964844,287.7580871582031,290.3235778808594,291.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18013.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307485818862915,1.0,0.0,0.0,0.5113374590873718,0.5113410353660583,1.744651356716531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.28125,0.0,22.81028175354004,1895.4371337890625,0.0,333.6315612792969,0.2513568103313446,1.0,0.0,3.0,1.0,0.0
11975340,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.7985575199127197,0.2724884152412414,0.2469760179519653,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.270751953125,0.9990000128746032,0.6133083701133728,0.5120367407798767,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707214355469,0.9451065063476562,0.4504189491271972,0.3149652183055877,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27069091796875,0.8705167174339294,0.3571917712688446,0.3397002816200256,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27056884765625,0.7775332927703857,0.2517993450164795,1.1412055492401123,288.2707214355469,288.2980041503906,291.45001220703125,287.3153991699219,291.4504089355469,297.36639404296875,288.271240234375,1.0,0.6215240359306335,1.0,0.1500000059604644,0.0,1.0,-3.0677263736724854,3.067511320114136,0.0002149108040612,2.368844509124756,0.3370903134346008,0.3370903134346008,0.0,132.39474487304688,140.0,9873.4853515625,-0.0,2836.57568359375,1.0,283.1499938964844,287.7658386230469,290.3160095214844,291.0509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18009.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308580756187439,1.0,0.0,0.0,0.5106871128082275,0.5106906890869141,1.7402163265956005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.760986328125,0.0,22.76939010620117,1895.4371337890625,0.0,333.85418701171875,0.2512699067592621,1.0,0.0,3.0,1.0,0.0
11975400,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.7985575199127197,0.2724884152412414,0.2469760179519653,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.270751953125,0.9990000128746032,0.6133083701133728,0.5120367407798767,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2707214355469,0.9451065063476562,0.4504189491271972,0.3149652183055877,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27069091796875,0.8705167174339294,0.3571917712688446,0.3397002816200256,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27056884765625,0.7775332927703857,0.2517993450164795,1.1412055492401123,288.2707214355469,288.2980041503906,291.45001220703125,287.3153991699219,291.4504089355469,297.36639404296875,288.271240234375,1.0,0.6215240359306335,1.0,0.1500000059604644,0.0,1.0,-3.0677263736724854,3.067511320114136,0.0002149108040612,2.368844509124756,0.3370903134346008,0.3370903134346008,0.0,132.39474487304688,140.0,9873.4853515625,-0.0,2836.57568359375,1.0,283.1499938964844,287.7658386230469,290.3160095214844,291.0509948730469,293.1499938964844,293.1499938964844,283.1499938964844,18009.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308580756187439,1.0,0.0,0.0,0.5106871128082275,0.5106906890869141,1.7402163265956005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.760986328125,0.0,22.76939010620117,1895.4371337890625,0.0,333.85418701171875,0.2512699067592621,1.0,0.0,3.0,1.0,0.0
11975460,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28192138671875,0.7978612184524536,0.2733099162578583,0.2477428466081619,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821044921875,0.9990000128746032,0.6160119771957397,0.514934241771698,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820739746094,0.9469128251075744,0.4552985727787018,0.3183649182319641,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820129394531,0.869926929473877,0.3584684431552887,0.3409338593482971,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818908691406,0.7769374847412109,0.252630740404129,1.1450769901275637,288.2820739746094,288.2980041503906,291.45001220703125,287.30859375,291.4504089355469,297.3675537109375,288.2825927734375,1.0,0.6245970129966736,1.0,0.1500000059604644,0.0,1.0,-3.0823535919189453,3.082136631011963,0.0002169648068957,2.3800604343414307,0.3369576036930084,0.3369576036930084,0.0,133.7825469970703,143.0,9884.6298828125,-0.0,2878.1015625,1.0,283.1499938964844,287.77410888671875,290.309326171875,291.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18006.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309905469417572,1.0,0.0,0.0,0.5103358626365662,0.5103394985198975,1.7378235739329284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.60498046875,0.0,22.745346069335938,1895.4371337890625,0.0,334.1236267089844,0.2512140870094299,1.0,0.0,3.0,1.0,0.0
11975520,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28192138671875,0.7978612184524536,0.2733099162578583,0.2477428466081619,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821044921875,0.9990000128746032,0.6160119771957397,0.514934241771698,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820739746094,0.9469128251075744,0.4552985727787018,0.3183649182319641,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820129394531,0.869926929473877,0.3584684431552887,0.3409338593482971,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818908691406,0.7769374847412109,0.252630740404129,1.1450769901275637,288.2820739746094,288.2980041503906,291.45001220703125,287.30859375,291.4504089355469,297.3675537109375,288.2825927734375,1.0,0.6245970129966736,1.0,0.1500000059604644,0.0,1.0,-3.0823535919189453,3.082136631011963,0.0002169648068957,2.3800604343414307,0.3369576036930084,0.3369576036930084,0.0,133.7825469970703,143.0,9884.6298828125,-0.0,2878.1015625,1.0,283.1499938964844,287.77410888671875,290.309326171875,291.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18006.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309905469417572,1.0,0.0,0.0,0.5103358626365662,0.5103394985198975,1.7378235739329284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.60498046875,0.0,22.745346069335938,1895.4371337890625,0.0,334.1236267089844,0.2512140870094299,1.0,0.0,3.0,1.0,0.0
11975580,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29345703125,0.7963590621948242,0.2741127610206604,0.2485097646713256,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29364013671875,0.9990000128746032,0.6182754635810852,0.5193725228309631,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.9476666450500488,0.4602031111717224,0.3217948377132416,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935485839844,0.8684800267219543,0.3597287535667419,0.3421691954135895,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2934265136719,0.7755699753761292,0.2534466981887817,1.1489659547805786,288.2936096191406,288.2980041503906,291.45001220703125,287.30181884765625,291.4504089355469,297.3666687011719,288.29412841796875,1.0,0.6282307505607605,1.0,0.1500000059604644,0.0,1.0,-3.098894596099853,3.09867525100708,0.0002192993124481,2.3927581310272217,0.3369906544685364,0.3369906544685364,0.0,135.68380737304688,146.0,9901.3583984375,-0.0,2927.25732421875,1.0,283.1499938964844,287.7823486328125,290.303466796875,291.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313301742076874,1.0,0.0,0.0,0.5103068351745605,0.5103104710578918,1.7376256877810192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.548583984375,0.0,22.739633560180664,1895.4371337890625,0.0,334.8154602050781,0.2511926889419555,1.0,0.0,3.0,1.0,0.0
11975640,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29345703125,0.7963590621948242,0.2741127610206604,0.2485097646713256,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29364013671875,0.9990000128746032,0.6182754635810852,0.5193725228309631,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.9476666450500488,0.4602031111717224,0.3217948377132416,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935485839844,0.8684800267219543,0.3597287535667419,0.3421691954135895,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2934265136719,0.7755699753761292,0.2534466981887817,1.1489659547805786,288.2936096191406,288.2980041503906,291.45001220703125,287.30181884765625,291.4504089355469,297.3666687011719,288.29412841796875,1.0,0.6282307505607605,1.0,0.1500000059604644,0.0,1.0,-3.098894596099853,3.09867525100708,0.0002192993124481,2.3927581310272217,0.3369906544685364,0.3369906544685364,0.0,135.68380737304688,146.0,9901.3583984375,-0.0,2927.25732421875,1.0,283.1499938964844,287.7823486328125,290.303466796875,291.039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313301742076874,1.0,0.0,0.0,0.5103068351745605,0.5103104710578918,1.7376256877810192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.548583984375,0.0,22.739633560180664,1895.4371337890625,0.0,334.8154602050781,0.2511926889419555,1.0,0.0,3.0,1.0,0.0
11975700,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.7954034209251404,0.2745064795017242,0.2488908320665359,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9990000128746032,0.619252622127533,0.5219918489456177,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.9477763772010804,0.4626626670360565,0.323518306016922,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.867541491985321,0.3603522181510925,0.3427852988243103,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.7746909260749817,0.2538475394248962,1.1509017944335938,288.2992858886719,288.2980041503906,291.45001220703125,287.2984313964844,291.4504089355469,297.3656005859375,288.2998046875,1.0,0.6301897764205933,1.0,0.1500000059604644,0.0,1.0,-3.1076407432556152,3.107419967651367,0.0002205387718277,2.399474620819092,0.3370644748210907,0.3370644748210907,0.0,136.77102661132812,146.0,9911.478515625,-0.0,2953.8818359375,1.0,283.1499938964844,287.7863464355469,290.3006896972656,291.03765869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316013753414154,1.0,0.0,0.0,0.5104045867919922,0.5104082226753235,1.7382916439601104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.65380859375,0.0,22.743213653564453,1895.4371337890625,0.0,335.3687438964844,0.2511942386627197,1.0,0.0,3.0,1.0,0.0
11975760,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.7943459749221802,0.2748946249485016,0.2492693364620208,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.6201325058937073,0.524815559387207,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.9477525353431702,0.4651262164115906,0.3252464234828949,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.8664975166320801,0.3609708547592163,0.3433993458747864,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.7737153172492981,0.2542431354522705,1.1528263092041016,288.3048400878906,288.2980041503906,291.45001220703125,287.2950134277344,291.4504089355469,297.3641967773437,288.3053894042969,1.0,0.6322199106216431,1.0,0.1500000059604644,0.0,1.0,-3.1166200637817383,3.1163980960845947,0.0002218149020336,2.406371116638184,0.337174504995346,0.337174504995346,0.0,137.92994689941406,149.0,9922.646484375,-0.0,2981.58837890625,1.0,283.1499938964844,287.7901916503906,290.29791259765625,291.0356750488281,293.1499938964844,293.1499938964844,283.1499938964844,17998.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319396615028381,1.0,0.0,0.0,0.5105738043785095,0.510577380657196,1.7394441442775133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.123291015625,0.0,22.75090789794922,1895.4371337890625,0.0,336.06005859375,0.2512036263942718,1.0,0.0,3.0,1.0,0.0
11975820,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.7920027375221252,0.2756535112857818,0.2500165700912475,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.9990000128746032,0.6216163635253906,0.5309386849403381,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.9474017024040222,0.4700639545917511,0.3287142813205719,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.864176869392395,0.3621926307678222,0.3446190059185028,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153991699219,0.7715493440628052,0.2550179064273834,1.156630516052246,288.3155517578125,288.2980041503906,291.45001220703125,287.2881164550781,291.4504089355469,297.3605041503906,288.3160400390625,1.0,0.6364408135414124,1.0,0.1500000059604644,0.0,1.0,-3.135090112686157,3.1348657608032227,0.0002244514180347,2.420558214187622,0.3374970257282257,0.3374970257282257,0.0,140.41998291015625,137.0,9947.8212890625,-0.0,3039.615966796875,1.0,283.1499938964844,287.7974548339844,290.292236328125,291.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17994.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327948987483978,1.0,0.0,0.0,0.5111153721809387,0.51111900806427,1.7431364796038906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.016357421875,0.0,22.778053283691406,1895.4371337890625,0.0,337.8134155273437,0.2512450218200683,1.0,0.0,3.0,1.0,0.0
11975880,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.7920027375221252,0.2756535112857818,0.2500165700912475,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155822753906,0.9990000128746032,0.6216163635253906,0.5309386849403381,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3155517578125,0.9474017024040222,0.4700639545917511,0.3287142813205719,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.864176869392395,0.3621926307678222,0.3446190059185028,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3153991699219,0.7715493440628052,0.2550179064273834,1.156630516052246,288.3155517578125,288.2980041503906,291.45001220703125,287.2881164550781,291.4504089355469,297.3605041503906,288.3160400390625,1.0,0.6364408135414124,1.0,0.1500000059604644,0.0,1.0,-3.135090112686157,3.1348657608032227,0.0002244514180347,2.420558214187622,0.3374970257282257,0.3374970257282257,0.0,140.41998291015625,137.0,9947.8212890625,-0.0,3039.615966796875,1.0,283.1499938964844,287.7974548339844,290.292236328125,291.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17994.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327948987483978,1.0,0.0,0.0,0.5111153721809387,0.51111900806427,1.7431364796038906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.016357421875,0.0,22.778053283691406,1895.4371337890625,0.0,337.8134155273437,0.2512450218200683,1.0,0.0,3.0,1.0,0.0
11975940,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.795814037322998,0.2763429284095764,0.2505883276462555,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.9990000128746032,0.6235292553901672,0.5247623920440674,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.9550155401229858,0.4749599099159241,0.3320672810077667,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.8684253692626953,0.3633444309234619,0.3456551134586334,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.775270402431488,0.2557267248630523,1.15956711769104,288.3187255859375,288.2980041503906,291.45001220703125,287.2811279296875,291.4504089355469,297.3588562011719,288.3185729980469,1.0,0.6354179978370667,1.0,0.1500000059604644,0.0,1.0,-3.137190580368042,3.136965751647949,0.0002247527154395,2.422372579574585,0.3378085494041443,0.3378085494041443,0.0,138.7740020751953,155.0,9955.9228515625,-0.0,3035.889892578125,1.0,283.1499938964844,287.8010559082031,290.2860717773437,291.0275573730469,293.1499938964844,293.1499938964844,283.1499938964844,17993.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338006675243377,1.0,0.0,0.0,0.5117262005805969,0.5117298364639282,1.747305233834595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.816650390625,0.0,22.811185836791992,1895.4371337890625,0.0,339.8857421875,0.2513024508953094,1.0,0.0,3.0,1.0,0.0
11976000,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.795814037322998,0.2763429284095764,0.2505883276462555,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186950683594,0.9990000128746032,0.6235292553901672,0.5247623920440674,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.9550155401229858,0.4749599099159241,0.3320672810077667,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187255859375,0.8684253692626953,0.3633444309234619,0.3456551134586334,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.775270402431488,0.2557267248630523,1.15956711769104,288.3187255859375,288.2980041503906,291.45001220703125,287.2811279296875,291.4504089355469,297.3588562011719,288.3185729980469,1.0,0.6354179978370667,1.0,0.1500000059604644,0.0,1.0,-3.137190580368042,3.136965751647949,0.0002247527154395,2.422372579574585,0.3378085494041443,0.3378085494041443,0.0,138.7740020751953,155.0,9955.9228515625,-0.0,3035.889892578125,1.0,283.1499938964844,287.8010559082031,290.2860717773437,291.0275573730469,293.1499938964844,293.1499938964844,283.1499938964844,17993.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338006675243377,1.0,0.0,0.0,0.5117262005805969,0.5117298364639282,1.747305233834595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.816650390625,0.0,22.811185836791992,1895.4371337890625,0.0,339.8857421875,0.2513024508953094,1.0,0.0,3.0,1.0,0.0
11976060,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7914673686027527,0.2770571410655975,0.2513163983821869,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.9990000128746032,0.6256383657455444,0.5347515344619751,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.952115535736084,0.4799096584320068,0.3355588912963867,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8639784455299377,0.3645204603672027,0.3468539714813232,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.7711948156356812,0.2564765214920044,1.1633483171463013,288.3259582519531,288.2980041503906,291.45001220703125,287.2739562988281,291.450439453125,297.35845947265625,288.3267517089844,1.0,0.6417421698570251,1.0,0.1500000059604644,0.0,1.0,-3.160207509994507,3.159979343414306,0.0002280611079186,2.439573049545288,0.338208258152008,0.338208258152008,0.0,142.53402709960938,158.0,9988.8212890625,-0.0,3112.711181640625,1.0,283.1499938964844,287.8034362792969,290.2785949707031,291.021484375,293.1499938964844,293.1499938964844,283.1499938964844,17991.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347386062145233,1.0,0.0,0.0,0.5124014019966125,0.5124050378799438,1.7519194983606212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.89697265625,0.0,22.84795379638672,1895.4371337890625,0.0,341.8284606933594,0.2513679563999176,1.0,0.0,3.0,1.0,0.0
11976120,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7914673686027527,0.2770571410655975,0.2513163983821869,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.9990000128746032,0.6256383657455444,0.5347515344619751,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.952115535736084,0.4799096584320068,0.3355588912963867,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258972167969,0.8639784455299377,0.3645204603672027,0.3468539714813232,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32574462890625,0.7711948156356812,0.2564765214920044,1.1633483171463013,288.3259582519531,288.2980041503906,291.45001220703125,287.2739562988281,291.450439453125,297.35845947265625,288.3267517089844,1.0,0.6417421698570251,1.0,0.1500000059604644,0.0,1.0,-3.160207509994507,3.159979343414306,0.0002280611079186,2.439573049545288,0.338208258152008,0.338208258152008,0.0,142.53402709960938,158.0,9988.8212890625,-0.0,3112.711181640625,1.0,283.1499938964844,287.8034362792969,290.2785949707031,291.021484375,293.1499938964844,293.1499938964844,283.1499938964844,17991.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347386062145233,1.0,0.0,0.0,0.5124014019966125,0.5124050378799438,1.7519194983606212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.89697265625,0.0,22.84795379638672,1895.4371337890625,0.0,341.8284606933594,0.2513679563999176,1.0,0.0,3.0,1.0,0.0
11976180,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7871103882789612,0.2777580618858337,0.2520606219768524,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.9990000128746032,0.6263411641120911,0.5450369715690613,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.94912189245224,0.4848954379558563,0.3390948176383972,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.859548032283783,0.3656845688819885,0.34807088971138,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7671347856521606,0.2572081387042999,1.1672163009643557,288.3390197753906,288.2980041503906,291.45001220703125,287.2666015625,291.450439453125,297.3526916503906,288.33953857421875,1.0,0.6473105549812317,1.0,0.1500000059604644,0.0,1.0,-3.1838488578796387,3.183617353439331,0.0002314860757905,2.4579086303710938,0.3388490378856659,0.3388490378856659,0.0,146.5024871826172,161.0,10026.2314453125,-0.0,3193.22509765625,1.0,283.1499938964844,287.8118896484375,290.2716369628906,291.0169372558594,293.1499938964844,293.1499938964844,283.1499938964844,17986.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357188642024994,1.0,0.0,0.0,0.513558566570282,0.5135622024536133,1.7598409840502427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.42333984375,0.0,22.90953063964844,1895.4371337890625,0.0,343.8695068359375,0.2514721751213074,1.0,0.0,3.0,1.0,0.0
11976240,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7871103882789612,0.2777580618858337,0.2520606219768524,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.9990000128746032,0.6263411641120911,0.5450369715690613,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.94912189245224,0.4848954379558563,0.3390948176383972,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.859548032283783,0.3656845688819885,0.34807088971138,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7671347856521606,0.2572081387042999,1.1672163009643557,288.3390197753906,288.2980041503906,291.45001220703125,287.2666015625,291.450439453125,297.3526916503906,288.33953857421875,1.0,0.6473105549812317,1.0,0.1500000059604644,0.0,1.0,-3.1838488578796387,3.183617353439331,0.0002314860757905,2.4579086303710938,0.3388490378856659,0.3388490378856659,0.0,146.5024871826172,161.0,10026.2314453125,-0.0,3193.22509765625,1.0,283.1499938964844,287.8118896484375,290.2716369628906,291.0169372558594,293.1499938964844,293.1499938964844,283.1499938964844,17986.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357188642024994,1.0,0.0,0.0,0.513558566570282,0.5135622024536133,1.7598409840502427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.42333984375,0.0,22.90953063964844,1895.4371337890625,0.0,343.8695068359375,0.2514721751213074,1.0,0.0,3.0,1.0,0.0
11976300,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7852022051811218,0.2780985832214355,0.2524178028106689,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.9990000128746032,0.6264513731002808,0.5496910810470581,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441162109375,0.947959303855896,0.487392783164978,0.3408623933792114,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.8576305508613586,0.3662574291229248,0.3486642837524414,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.343994140625,0.7653654217720032,0.2575624287128448,1.1690640449523926,288.3441162109375,288.2980041503906,291.45001220703125,287.2628479003906,291.450439453125,297.3493957519531,288.3446044921875,1.0,0.6499841213226318,1.0,0.1500000059604644,0.0,1.0,-3.194936037063598,3.1947028636932373,0.0002331009163754,2.4664463996887207,0.3392117619514465,0.3392117619514465,0.0,148.33251953125,161.0,10045.2373046875,-0.0,3231.206787109375,1.0,283.1499938964844,287.8151550292969,290.2685241699219,291.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363229870796203,1.0,0.0,0.0,0.5142268538475037,0.514230489730835,1.7644241623315793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.637939453125,0.0,22.94598197937012,1895.4371337890625,0.0,345.1327819824219,0.2515363693237304,1.0,0.0,3.0,1.0,0.0
11976360,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.783389687538147,0.2784318923950195,0.2527676820755005,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9990000128746032,0.626448392868042,0.5541841983795166,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9469110369682312,0.4898910522460937,0.342629998922348,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.8558198809623718,0.3668234348297119,0.3492504358291626,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7636899948120117,0.2579099237918854,1.1708754301071167,288.3487854003906,288.2980041503906,291.45001220703125,287.259033203125,291.450439453125,297.3460998535156,288.3492431640625,1.0,0.652591347694397,1.0,0.1500000059604644,0.0,1.0,-3.205768346786499,3.205533504486084,0.0002346840628888,2.474785089492798,0.3396026194095611,0.3396026194095611,0.0,150.11709594726562,164.0,10064.681640625,-0.0,3268.535400390625,1.0,283.1499938964844,287.8179931640625,290.265380859375,291.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370018541812897,1.0,0.0,0.0,0.5149551033973694,0.5149587392807007,1.7694251397415428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.935791015625,0.0,22.98603248596192,1895.4371337890625,0.0,346.5574035644531,0.2516076862812042,1.0,0.0,3.0,1.0,0.0
11976420,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7799897193908691,0.2790781557559967,0.2534463107585907,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.9990000128746032,0.626136064529419,0.5627971887588501,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9450812935829164,0.4948903322219848,0.3461645245552063,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.8524494171142578,0.3679349422454834,0.3504006862640381,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7605654001235962,0.2585942149162292,1.1744190454483032,288.3570556640625,288.2980041503906,291.45001220703125,287.2511901855469,291.450439453125,297.3399353027344,288.3574523925781,1.0,0.6576490998268127,1.0,0.1500000059604644,0.0,1.0,-3.226835012435913,3.226597309112549,0.0002377782948315,2.490999460220337,0.3404553234577179,0.3404553234577179,0.0,153.5852813720703,167.0,10104.7685546875,-0.0,3341.7978515625,1.0,283.1499938964844,287.8227233886719,290.2586975097656,291.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,17980.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385250806808471,1.0,0.0,0.0,0.5165615677833557,0.516565203666687,1.7804824281597575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.794189453125,0.0,23.07522392272949,1895.4371337890625,0.0,349.7734375,0.2517685294151306,1.0,0.0,3.0,1.0,0.0
11976480,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7799897193908691,0.2790781557559967,0.2534463107585907,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.9990000128746032,0.626136064529419,0.5627971887588501,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.9450812935829164,0.4948903322219848,0.3461645245552063,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.8524494171142578,0.3679349422454834,0.3504006862640381,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7605654001235962,0.2585942149162292,1.1744190454483032,288.3570556640625,288.2980041503906,291.45001220703125,287.2511901855469,291.450439453125,297.3399353027344,288.3574523925781,1.0,0.6576490998268127,1.0,0.1500000059604644,0.0,1.0,-3.226835012435913,3.226597309112549,0.0002377782948315,2.490999460220337,0.3404553234577179,0.3404553234577179,0.0,153.5852813720703,167.0,10104.7685546875,-0.0,3341.7978515625,1.0,283.1499938964844,287.8227233886719,290.2586975097656,291.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,17980.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385250806808471,1.0,0.0,0.0,0.5165615677833557,0.516565203666687,1.7804824281597575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.794189453125,0.0,23.07522392272949,1895.4371337890625,0.0,349.7734375,0.2517685294151306,1.0,0.0,3.0,1.0,0.0
11976540,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.7768446803092957,0.2796959280967712,0.2540963590145111,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9990000128746032,0.6253890991210938,0.5709811449050903,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9435574412345886,0.4998947381973266,0.3496993780136108,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.8493608832359314,0.3690182566642761,0.3515209853649139,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.7577117085456848,0.2592767775058746,1.1779295206069946,288.3641052246094,288.2980041503906,291.45001220703125,287.2430419921875,291.450439453125,297.3349609375,288.36444091796875,1.0,0.6625375747680664,1.0,0.1500000059604644,0.0,1.0,-3.247277021408081,3.2470362186431885,0.0002408001455478,2.5067317485809326,0.3413928747177124,0.3413928747177124,0.0,156.941162109375,170.0,10146.4072265625,-0.0,3413.692626953125,1.0,283.1499938964844,287.826416015625,290.25128173828125,291.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,17977.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401901662349701,1.0,0.0,0.0,0.5183488726615906,0.5183525085449219,1.7928247331155944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.979248046875,0.0,23.175424575805664,1895.4371337890625,0.0,353.3201599121094,0.2519514262676239,1.0,0.0,3.0,1.0,0.0
11976600,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.364013671875,0.7768446803092957,0.2796959280967712,0.2540963590145111,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9990000128746032,0.6253890991210938,0.5709811449050903,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641052246094,0.9435574412345886,0.4998947381973266,0.3496993780136108,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.8493608832359314,0.3690182566642761,0.3515209853649139,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639831542969,0.7577117085456848,0.2592767775058746,1.1779295206069946,288.3641052246094,288.2980041503906,291.45001220703125,287.2430419921875,291.450439453125,297.3349609375,288.36444091796875,1.0,0.6625375747680664,1.0,0.1500000059604644,0.0,1.0,-3.247277021408081,3.2470362186431885,0.0002408001455478,2.5067317485809326,0.3413928747177124,0.3413928747177124,0.0,156.941162109375,170.0,10146.4072265625,-0.0,3413.692626953125,1.0,283.1499938964844,287.826416015625,290.25128173828125,291.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,17977.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401901662349701,1.0,0.0,0.0,0.5183488726615906,0.5183525085449219,1.7928247331155944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.979248046875,0.0,23.175424575805664,1895.4371337890625,0.0,353.3201599121094,0.2519514262676239,1.0,0.0,3.0,1.0,0.0
11976660,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.7738808989524841,0.2802821695804596,0.254717081785202,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9990000128746032,0.6243126392364502,0.5788681507110596,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9422488808631896,0.5049012303352356,0.3532344102859497,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700866699219,0.84647536277771,0.3700741231441498,0.3526132106781006,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.7550463676452637,0.2599375247955322,1.1813582181930542,288.3701171875,288.2980041503906,291.45001220703125,287.23455810546875,291.450439453125,297.33154296875,288.37042236328125,1.0,0.6672934293746948,1.0,0.1500000059604644,0.0,1.0,-3.267195224761963,3.266951322555542,0.0002437629154883,2.522063970565796,0.342401772737503,0.342401772737503,0.0,160.22402954101562,173.0,10189.38671875,-0.0,3484.6337890625,1.0,283.1499938964844,287.8291931152344,290.2431640625,291.001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17975.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419235289096832,1.0,0.0,0.0,0.520290732383728,0.5202943682670593,1.8062822348952068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.457275390625,0.0,23.28511428833008,1895.4371337890625,0.0,357.0474853515625,0.252153217792511,1.0,0.0,3.0,1.0,0.0
11976720,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.7738808989524841,0.2802821695804596,0.254717081785202,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9990000128746032,0.6243126392364502,0.5788681507110596,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3701171875,0.9422488808631896,0.5049012303352356,0.3532344102859497,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700866699219,0.84647536277771,0.3700741231441498,0.3526132106781006,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3700256347656,0.7550463676452637,0.2599375247955322,1.1813582181930542,288.3701171875,288.2980041503906,291.45001220703125,287.23455810546875,291.450439453125,297.33154296875,288.37042236328125,1.0,0.6672934293746948,1.0,0.1500000059604644,0.0,1.0,-3.267195224761963,3.266951322555542,0.0002437629154883,2.522063970565796,0.342401772737503,0.342401772737503,0.0,160.22402954101562,173.0,10189.38671875,-0.0,3484.6337890625,1.0,283.1499938964844,287.8291931152344,290.2431640625,291.001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17975.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419235289096832,1.0,0.0,0.0,0.520290732383728,0.5202943682670593,1.8062822348952068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.457275390625,0.0,23.28511428833008,1895.4371337890625,0.0,357.0474853515625,0.252153217792511,1.0,0.0,3.0,1.0,0.0
