time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.771022379398346,0.2808310985565185,0.2553049027919769,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9990000128746032,0.6229541301727295,0.5865475535392761,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9410585761070251,0.509903609752655,0.356766939163208,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.8437148928642273,0.3711012303829193,0.3536779284477234,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.752482533454895,0.2605592012405395,1.184625267982483,288.3751525878906,288.2980041503906,291.45001220703125,287.2256774902344,291.450439453125,297.3294372558594,288.3754272460937,1.0,0.6719269752502441,1.0,0.1500000059604644,0.0,1.0,-3.286524772644043,3.286278009414673,0.0002466554578859,2.536949872970581,0.3434728384017944,0.3434728384017944,0.0,163.47213745117188,176.0,10233.44140625,-0.0,3554.677490234375,1.0,283.1499938964844,287.8311767578125,290.2344665527344,290.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17973.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436855316162109,1.0,0.0,0.0,0.5223701000213623,0.5223737359046936,1.8207490626309664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.180419921875,0.0,23.40336227416992,1895.4371337890625,0.0,360.8738708496094,0.252372145652771,1.0,0.0,3.0,1.0,0.0
11976840,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.771022379398346,0.2808310985565185,0.2553049027919769,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9990000128746032,0.6229541301727295,0.5865475535392761,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.9410585761070251,0.509903609752655,0.356766939163208,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.8437148928642273,0.3711012303829193,0.3536779284477234,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.752482533454895,0.2605592012405395,1.184625267982483,288.3751525878906,288.2980041503906,291.45001220703125,287.2256774902344,291.450439453125,297.3294372558594,288.3754272460937,1.0,0.6719269752502441,1.0,0.1500000059604644,0.0,1.0,-3.286524772644043,3.286278009414673,0.0002466554578859,2.536949872970581,0.3434728384017944,0.3434728384017944,0.0,163.47213745117188,176.0,10233.44140625,-0.0,3554.677490234375,1.0,283.1499938964844,287.8311767578125,290.2344665527344,290.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17973.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436855316162109,1.0,0.0,0.0,0.5223701000213623,0.5223737359046936,1.8207490626309664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.180419921875,0.0,23.40336227416992,1895.4371337890625,0.0,360.8738708496094,0.252372145652771,1.0,0.0,3.0,1.0,0.0
11976900,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770446777344,0.7693250179290771,0.2810874581336975,0.2555928826332092,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.9990000128746032,0.6222195029258728,0.5892743468284607,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.940075933933258,0.5123982429504395,0.3585366606712341,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.8420621752738953,0.3716007769107818,0.3542076647281647,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770446777344,0.7509495615959167,0.260850042104721,1.186221718788147,288.3771057128906,288.2980041503906,291.45001220703125,287.2210693359375,291.450439453125,297.3288269042969,288.3772888183594,1.0,0.6741319298744202,1.0,0.1500000059604644,0.0,1.0,-3.29500675201416,3.2947587966918945,0.0002479302347637,2.543518304824829,0.3440225422382355,0.3440225422382355,0.0,165.26844787597656,176.0,10254.7421875,-0.0,3587.52685546875,1.0,283.1499938964844,287.831787109375,290.2299194335937,290.9930725097656,293.1499938964844,293.1499938964844,283.1499938964844,17972.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445724189281463,1.0,0.0,0.0,0.5234474539756775,0.5234510898590088,1.82826713768236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.9921875,0.0,23.4649658203125,1895.4371337890625,0.0,362.8143005371094,0.2524867653846741,1.0,0.0,3.0,1.0,0.0
11976960,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.7667733430862427,0.2813195288181305,0.2558895945549011,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.996613621711731,0.6216104030609131,0.5892745852470398,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.9378694891929626,0.5148754715919495,0.3603182137012481,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.8395277261734009,0.3720797002315521,0.3547497391700744,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.7486211657524109,0.2611175179481506,1.1878608465194702,288.3775329589844,288.2980041503906,291.45001220703125,287.21636962890625,291.450439453125,297.32843017578125,288.3775329589844,1.0,0.6760565638542175,1.0,0.1500000059604644,0.0,1.0,-3.3000717163085938,3.299823045730591,0.0002486931625753,2.5474956035614014,0.3445582687854767,0.3445582687854767,0.0,167.5883026123047,179.0,10272.3662109375,-0.0,3614.42529296875,1.0,283.1499938964844,287.8316345214844,290.2251892089844,290.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17972.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454570710659027,1.0,0.0,0.0,0.5245171189308167,0.524520754814148,1.8357470210617063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.2197265625,0.0,23.5266342163086,1895.4371337890625,0.0,364.7596130371094,0.2526024878025055,1.0,0.0,3.0,1.0,0.0
11977020,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.7623466849327087,0.2817354202270508,0.2564169764518738,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.99142324924469,0.6208829283714294,0.5885987281799316,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9343494772911072,0.5198007822036743,0.3638440072536468,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.835171639919281,0.3729974329471588,0.3557734787464142,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.7446007132530212,0.2616128921508789,1.1908389329910278,288.3759460449219,288.2980041503906,291.45001220703125,287.20660400390625,291.450439453125,297.3279113769531,288.3759155273437,1.0,0.6795148253440857,1.0,0.1500000059604644,0.0,1.0,-3.3089165687561035,3.308666467666626,0.0002500277769286,2.55425763130188,0.3455860614776611,0.3455860614776611,0.0,171.7673797607422,182.0,10305.7197265625,-0.0,3662.231201171875,1.0,283.1499938964844,287.8292541503906,290.2150573730469,290.9828491210937,293.1499938964844,293.1499938964844,283.1499938964844,17972.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471517503261566,1.0,0.0,0.0,0.5265835523605347,0.526587188243866,1.850239783607321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.579345703125,0.0,23.64708709716797,1895.4371337890625,0.0,368.51373291015625,0.252831369638443,1.0,0.0,3.0,1.0,0.0
11977080,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.7623466849327087,0.2817354202270508,0.2564169764518738,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.99142324924469,0.6208829283714294,0.5885987281799316,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.9343494772911072,0.5198007822036743,0.3638440072536468,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.835171639919281,0.3729974329471588,0.3557734787464142,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.7446007132530212,0.2616128921508789,1.1908389329910278,288.3759460449219,288.2980041503906,291.45001220703125,287.20660400390625,291.450439453125,297.3279113769531,288.3759155273437,1.0,0.6795148253440857,1.0,0.1500000059604644,0.0,1.0,-3.3089165687561035,3.308666467666626,0.0002500277769286,2.55425763130188,0.3455860614776611,0.3455860614776611,0.0,171.7673797607422,182.0,10305.7197265625,-0.0,3662.231201171875,1.0,283.1499938964844,287.8292541503906,290.2150573730469,290.9828491210937,293.1499938964844,293.1499938964844,283.1499938964844,17972.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471517503261566,1.0,0.0,0.0,0.5265835523605347,0.526587188243866,1.850239783607321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.579345703125,0.0,23.64708709716797,1895.4371337890625,0.0,368.51373291015625,0.252831369638443,1.0,0.0,3.0,1.0,0.0
11977140,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742370605469,0.7587617635726929,0.2821117639541626,0.2568827867507934,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.9869903326034546,0.6204829216003418,0.5882879495620728,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.9319718480110168,0.5247117280960083,0.3673392236232757,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.8316848874092102,0.3738772571086883,0.3567363023757934,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742370605469,0.741368293762207,0.2620792388916015,1.193557858467102,288.37420654296875,288.2980041503906,291.45001220703125,287.1963195800781,291.450439453125,297.32733154296875,288.3741760253906,1.0,0.682693362236023,1.0,0.1500000059604644,0.0,1.0,-3.317733764648437,3.3174824714660645,0.0002513618092052,2.5610110759735107,0.3465885818004608,0.3465885818004608,0.0,175.4079132080078,185.0,10338.87890625,-0.0,3707.120361328125,1.0,283.1499938964844,287.8263244628906,290.2040710449219,290.9744873046875,293.1499938964844,293.1499938964844,283.1499938964844,17972.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448692113161087,1.0,0.0,0.0,0.5286039113998413,0.5286075472831726,1.8644646715415547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.13427734375,0.0,23.765384674072266,1895.4371337890625,0.0,371.9578247070313,0.2530568242073059,1.0,0.0,3.0,1.0,0.0
11977200,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742370605469,0.7587617635726929,0.2821117639541626,0.2568827867507934,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.9869903326034546,0.6204829216003418,0.5882879495620728,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.9319718480110168,0.5247117280960083,0.3673392236232757,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.8316848874092102,0.3738772571086883,0.3567363023757934,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742370605469,0.741368293762207,0.2620792388916015,1.193557858467102,288.37420654296875,288.2980041503906,291.45001220703125,287.1963195800781,291.450439453125,297.32733154296875,288.3741760253906,1.0,0.682693362236023,1.0,0.1500000059604644,0.0,1.0,-3.317733764648437,3.3174824714660645,0.0002513618092052,2.5610110759735107,0.3465885818004608,0.3465885818004608,0.0,175.4079132080078,185.0,10338.87890625,-0.0,3707.120361328125,1.0,283.1499938964844,287.8263244628906,290.2040710449219,290.9744873046875,293.1499938964844,293.1499938964844,283.1499938964844,17972.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448692113161087,1.0,0.0,0.0,0.5286039113998413,0.5286075472831726,1.8644646715415547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.13427734375,0.0,23.765384674072266,1895.4371337890625,0.0,371.9578247070313,0.2530568242073059,1.0,0.0,3.0,1.0,0.0
11977260,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.7556407451629639,0.2824607789516449,0.257311075925827,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37255859375,0.982938826084137,0.6202104687690735,0.5881263017654419,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37255859375,0.9302159547805786,0.5296205282211304,0.3708226084709167,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37255859375,0.8286644816398621,0.374726265668869,0.3576573729515075,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.7385672926902771,0.2625266015529632,1.1961290836334229,288.37255859375,288.2980041503906,291.45001220703125,287.184326171875,291.450439453125,297.3267517089844,288.3725280761719,1.0,0.6857068538665771,1.0,0.1500000059604644,0.0,1.0,-3.326443910598755,3.3261911869049072,0.0002526831813156,2.567708730697632,0.3475687205791473,0.3475687205791473,0.0,178.76382446289062,188.0,10371.4658203125,-0.0,3750.320068359375,1.0,283.1499938964844,287.823486328125,290.19219970703125,290.9652099609375,293.1499938964844,293.1499938964844,283.1499938964844,17973.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502480626106262,1.0,0.0,0.0,0.5305864214897156,0.5305900573730469,1.8784765742907442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.3720703125,0.0,23.881807327270508,1895.4371337890625,0.0,375.4679870605469,0.2532788217067718,1.0,0.0,3.0,1.0,0.0
11977320,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.7556407451629639,0.2824607789516449,0.257311075925827,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37255859375,0.982938826084137,0.6202104687690735,0.5881263017654419,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37255859375,0.9302159547805786,0.5296205282211304,0.3708226084709167,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37255859375,0.8286644816398621,0.374726265668869,0.3576573729515075,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3725891113281,0.7385672926902771,0.2625266015529632,1.1961290836334229,288.37255859375,288.2980041503906,291.45001220703125,287.184326171875,291.450439453125,297.3267517089844,288.3725280761719,1.0,0.6857068538665771,1.0,0.1500000059604644,0.0,1.0,-3.326443910598755,3.3261911869049072,0.0002526831813156,2.567708730697632,0.3475687205791473,0.3475687205791473,0.0,178.76382446289062,188.0,10371.4658203125,-0.0,3750.320068359375,1.0,283.1499938964844,287.823486328125,290.19219970703125,290.9652099609375,293.1499938964844,293.1499938964844,283.1499938964844,17973.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502480626106262,1.0,0.0,0.0,0.5305864214897156,0.5305900573730469,1.8784765742907442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.3720703125,0.0,23.881807327270508,1895.4371337890625,0.0,375.4679870605469,0.2532788217067718,1.0,0.0,3.0,1.0,0.0
11977380,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7527823448181152,0.2827889621257782,0.2577145993709564,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.9790472388267516,0.6199706792831421,0.5880060791969299,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.9287960529327391,0.534531831741333,0.3743028342723846,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.8258953094482422,0.3755489885807037,0.3585476577281952,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7360065579414368,0.2629592418670654,1.1986061334609983,288.3709411621094,288.2980041503906,291.45001220703125,287.1695861816406,291.450439453125,297.3261413574219,288.3709411621094,1.0,0.6886239051818848,1.0,0.1500000059604644,0.0,1.0,-3.335020065307617,3.334765911102295,0.000253987731412,2.5743484497070312,0.348527580499649,0.348527580499649,0.0,181.98175048828125,191.0,10403.4609375,-0.0,3792.572998046875,1.0,283.1499938964844,287.8207397460937,290.1782531738281,290.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,17973.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520139694213867,1.0,0.0,0.0,0.5325328707695007,0.532536506652832,1.892283840732034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.1865234375,0.0,23.99641227722168,1895.4371337890625,0.0,379.4903869628906,0.2534973919391632,1.0,0.0,3.0,1.0,0.0
11977440,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7527823448181152,0.2827889621257782,0.2577145993709564,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.9790472388267516,0.6199706792831421,0.5880060791969299,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709411621094,0.9287960529327391,0.534531831741333,0.3743028342723846,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.8258953094482422,0.3755489885807037,0.3585476577281952,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7360065579414368,0.2629592418670654,1.1986061334609983,288.3709411621094,288.2980041503906,291.45001220703125,287.1695861816406,291.450439453125,297.3261413574219,288.3709411621094,1.0,0.6886239051818848,1.0,0.1500000059604644,0.0,1.0,-3.335020065307617,3.334765911102295,0.000253987731412,2.5743484497070312,0.348527580499649,0.348527580499649,0.0,181.98175048828125,191.0,10403.4609375,-0.0,3792.572998046875,1.0,283.1499938964844,287.8207397460937,290.1782531738281,290.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,17973.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520139694213867,1.0,0.0,0.0,0.5325328707695007,0.532536506652832,1.892283840732034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.1865234375,0.0,23.99641227722168,1895.4371337890625,0.0,379.4903869628906,0.2534973919391632,1.0,0.0,3.0,1.0,0.0
11977500,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.7514206171035767,0.2829462587833404,0.2579090893268585,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.9771284461021424,0.6198514103889465,0.5879483819007874,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.9281677007675172,0.5369889140129089,0.3760428428649902,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.8245714902877808,0.3759514689445495,0.3589831590652466,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37017822265625,0.7347862720489502,0.2631705701351166,1.1998168230056765,288.37017822265625,288.2980041503906,291.45001220703125,287.1612548828125,291.450439453125,297.32586669921875,288.3701477050781,1.0,0.6900572776794434,1.0,0.1500000059604644,0.0,1.0,-3.339256763458252,3.3390021324157715,0.0002546334580983,2.577643871307373,0.3489995300769806,0.3489995300769806,0.0,183.5617218017578,191.0,10419.24609375,-0.0,3813.467529296875,1.0,283.1499938964844,287.8193664550781,290.1703796386719,290.9476928710937,293.1499938964844,293.1499938964844,283.1499938964844,17973.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452961266040802,1.0,0.0,0.0,0.5334933400154114,0.5334969758987427,1.899116064407736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.41748046875,0.0,24.053071975708008,1895.4371337890625,0.0,381.6652221679688,0.253605455160141,1.0,0.0,3.0,1.0,0.0
11977560,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.7500948309898376,0.2830990254878998,0.2580989599227905,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.9752191305160522,0.6197291016578674,0.5878885388374329,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.927581548690796,0.5394468307495117,0.3777830600738525,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.8232783079147339,0.3763478398323059,0.3594124317169189,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.7335972785949707,0.2633784413337707,1.2010096311569214,288.369384765625,288.2980041503906,291.45001220703125,287.1523132324219,291.450439453125,297.3255615234375,288.369384765625,1.0,0.6914766430854797,1.0,0.1500000059604644,0.0,1.0,-3.343456745147705,3.343201398849488,0.0002552744699642,2.5809218883514404,0.3494663536548614,0.3494663536548614,0.0,185.12838745117188,194.0,10434.8837890625,-0.0,3834.232666015625,1.0,283.1499938964844,287.8180236816406,290.1617736816406,290.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17974.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539333879947662,1.0,0.0,0.0,0.5344449877738953,0.5344486832618713,1.9058974842778298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.51953125,0.0,24.10928535461425,1895.4371337890625,0.0,383.9096374511719,0.2537126839160919,1.0,0.0,3.0,1.0,0.0
11977620,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.7475320100784302,0.2833913266658783,0.2584658861160278,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36785888671875,0.971410870552063,0.6194696426391602,0.5877561569213867,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.926508903503418,0.5443655848503113,0.3812645375728607,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.8207621574401855,0.3771227300167084,0.3602530658245086,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.731293797492981,0.2637837529182434,1.203344225883484,288.3678894042969,288.2980041503906,291.45001220703125,287.1328125,291.450439453125,297.32501220703125,288.36785888671875,1.0,0.6942796111106873,1.0,0.1500000059604644,0.0,1.0,-3.3517448902130127,3.3514883518218994,0.0002565417962614,2.58742094039917,0.350384771823883,0.350384771823883,0.0,188.2352905273437,197.0,10465.7158203125,-0.0,3875.441650390625,1.0,283.1499938964844,287.8153991699219,290.1425476074219,290.9242248535156,293.1499938964844,293.1499938964844,283.1499938964844,17974.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558971524238586,1.0,0.0,0.0,0.5363219976425171,0.5363256931304932,1.9193082678725666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.34375,0.0,24.22037124633789,1895.4371337890625,0.0,388.4828796386719,0.2539245784282684,1.0,0.0,3.0,1.0,0.0
11977680,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.7475320100784302,0.2833913266658783,0.2584658861160278,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36785888671875,0.971410870552063,0.6194696426391602,0.5877561569213867,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.926508903503418,0.5443655848503113,0.3812645375728607,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.8207621574401855,0.3771227300167084,0.3602530658245086,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.731293797492981,0.2637837529182434,1.203344225883484,288.3678894042969,288.2980041503906,291.45001220703125,287.1328125,291.450439453125,297.32501220703125,288.36785888671875,1.0,0.6942796111106873,1.0,0.1500000059604644,0.0,1.0,-3.3517448902130127,3.3514883518218994,0.0002565417962614,2.58742094039917,0.350384771823883,0.350384771823883,0.0,188.2352905273437,197.0,10465.7158203125,-0.0,3875.441650390625,1.0,283.1499938964844,287.8153991699219,290.1425476074219,290.9242248535156,293.1499938964844,293.1499938964844,283.1499938964844,17974.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558971524238586,1.0,0.0,0.0,0.5363219976425171,0.5363256931304932,1.9193082678725666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.34375,0.0,24.22037124633789,1895.4371337890625,0.0,388.4828796386719,0.2539245784282684,1.0,0.0,3.0,1.0,0.0
11977740,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664245605469,0.7450660467147827,0.2836667895317077,0.2588169574737549,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.9675995111465454,0.6191859841346741,0.5876018404960632,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.9255396723747252,0.5492877960205078,0.384747564792633,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.8183148503303528,0.3778746724128723,0.3610713183879852,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664245605469,0.7290675640106201,0.2641754150390625,1.2056145668029783,288.36639404296875,288.2980041503906,291.45001220703125,287.111328125,291.450439453125,297.324462890625,288.36639404296875,1.0,0.6970422863960266,1.0,0.1500000059604644,0.0,1.0,-3.3598854541778564,3.359627723693848,0.0002577897394075,2.5938427448272705,0.3512836396694183,0.3512836396694183,0.0,191.3214874267578,200.0,10495.9755859375,-0.0,3916.30322265625,1.0,283.1499938964844,287.8128356933594,290.1209716796875,290.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,17974.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578271508216858,1.0,0.0,0.0,0.5381651520729065,0.5381687879562378,1.9325225864008644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.70263671875,0.0,24.329721450805664,1895.4371337890625,0.0,393.0293273925781,0.2541331946849823,1.0,0.0,3.0,1.0,0.0
11977800,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664245605469,0.7450660467147827,0.2836667895317077,0.2588169574737549,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.9675995111465454,0.6191859841346741,0.5876018404960632,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.9255396723747252,0.5492877960205078,0.384747564792633,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36639404296875,0.8183148503303528,0.3778746724128723,0.3610713183879852,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3664245605469,0.7290675640106201,0.2641754150390625,1.2056145668029783,288.36639404296875,288.2980041503906,291.45001220703125,287.111328125,291.450439453125,297.324462890625,288.36639404296875,1.0,0.6970422863960266,1.0,0.1500000059604644,0.0,1.0,-3.3598854541778564,3.359627723693848,0.0002577897394075,2.5938427448272705,0.3512836396694183,0.3512836396694183,0.0,191.3214874267578,200.0,10495.9755859375,-0.0,3916.30322265625,1.0,283.1499938964844,287.8128356933594,290.1209716796875,290.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,17974.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578271508216858,1.0,0.0,0.0,0.5381651520729065,0.5381687879562378,1.9325225864008644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.70263671875,0.0,24.329721450805664,1895.4371337890625,0.0,393.0293273925781,0.2541331946849823,1.0,0.0,3.0,1.0,0.0
11977860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7426812648773193,0.2839258313179016,0.2591529786586761,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.963777244091034,0.6188755035400391,0.5874226689338684,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.9246532917022704,0.5542129874229431,0.3882322013378143,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.815916895866394,0.3786039650440216,0.3618679046630859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7269015312194824,0.264553427696228,1.2078224420547483,288.36492919921875,288.2980041503906,291.45001220703125,287.088134765625,291.450439453125,297.32391357421875,288.36492919921875,1.0,0.6997694373130798,1.0,0.1500000059604644,0.0,1.0,-3.3678789138793945,3.367619752883911,0.0002590181247796,2.600184202194214,0.3521633446216583,0.3521633446216583,0.0,194.3961639404297,203.0,10525.6708984375,-0.0,3956.863037109375,1.0,283.1499938964844,287.810302734375,290.0974426269531,290.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17975.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596814215183258,1.0,0.0,0.0,0.5399748086929321,0.5399784445762634,1.9455413280411452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.643310546875,0.0,24.43735122680664,1895.4371337890625,0.0,397.4466857910156,0.2543385326862335,1.0,0.0,3.0,1.0,0.0
11977920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7426812648773193,0.2839258313179016,0.2591529786586761,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.963777244091034,0.6188755035400391,0.5874226689338684,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36492919921875,0.9246532917022704,0.5542129874229431,0.3882322013378143,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.815916895866394,0.3786039650440216,0.3618679046630859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7269015312194824,0.264553427696228,1.2078224420547483,288.36492919921875,288.2980041503906,291.45001220703125,287.088134765625,291.450439453125,297.32391357421875,288.36492919921875,1.0,0.6997694373130798,1.0,0.1500000059604644,0.0,1.0,-3.3678789138793945,3.367619752883911,0.0002590181247796,2.600184202194214,0.3521633446216583,0.3521633446216583,0.0,194.3961639404297,203.0,10525.6708984375,-0.0,3956.863037109375,1.0,283.1499938964844,287.810302734375,290.0974426269531,290.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,17975.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596814215183258,1.0,0.0,0.0,0.5399748086929321,0.5399784445762634,1.9455413280411452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.643310546875,0.0,24.43735122680664,1895.4371337890625,0.0,397.4466857910156,0.2543385326862335,1.0,0.0,3.0,1.0,0.0
11977980,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.74036705493927,0.2841688692569732,0.2594744861125946,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.9599429965019226,0.6185373067855835,0.5872176289558411,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.9238373637199402,0.5591407418251038,0.3917182385921478,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.8135544657707214,0.3793109655380249,0.3626433312892914,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.724783718585968,0.2649180293083191,1.2099696397781372,288.363525390625,288.2980041503906,291.45001220703125,287.0634460449219,291.450439453125,297.3233642578125,288.363525390625,1.0,0.7024639248847961,1.0,0.1500000059604644,0.0,1.0,-3.3757269382476807,3.375466823577881,0.0002602271561045,2.606443405151367,0.3530243635177612,0.3530243635177612,0.0,197.4641876220703,206.0,10554.810546875,-0.0,3997.1474609375,1.0,283.1499938964844,287.807861328125,290.07232666015625,290.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17975.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614478945732116,1.0,0.0,0.0,0.5417516231536865,0.5417552590370178,1.9583660915145632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.213134765625,0.0,24.54328155517578,1895.4371337890625,0.0,401.7005004882813,0.2545406520366668,1.0,0.0,3.0,1.0,0.0
11978040,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.74036705493927,0.2841688692569732,0.2594744861125946,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.9599429965019226,0.6185373067855835,0.5872176289558411,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.9238373637199402,0.5591407418251038,0.3917182385921478,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.363525390625,0.8135544657707214,0.3793109655380249,0.3626433312892914,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3635559082031,0.724783718585968,0.2649180293083191,1.2099696397781372,288.363525390625,288.2980041503906,291.45001220703125,287.0634460449219,291.450439453125,297.3233642578125,288.363525390625,1.0,0.7024639248847961,1.0,0.1500000059604644,0.0,1.0,-3.3757269382476807,3.375466823577881,0.0002602271561045,2.606443405151367,0.3530243635177612,0.3530243635177612,0.0,197.4641876220703,206.0,10554.810546875,-0.0,3997.1474609375,1.0,283.1499938964844,287.807861328125,290.07232666015625,290.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17975.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614478945732116,1.0,0.0,0.0,0.5417516231536865,0.5417552590370178,1.9583660915145632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.213134765625,0.0,24.54328155517578,1895.4371337890625,0.0,401.7005004882813,0.2545406520366668,1.0,0.0,3.0,1.0,0.0
11978100,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.7392339706420898,0.2842846214771271,0.2596300542354584,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.9580221772193908,0.6183580756187439,0.5871056318283081,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.9234530329704284,0.5616055130958557,0.3934617340564728,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.8123830556869507,0.3796563446521759,0.3630233705043793,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36285400390625,0.7237399816513062,0.265095442533493,1.2110213041305542,288.3628234863281,288.2980041503906,291.45001220703125,287.0506286621094,291.450439453125,297.3231201171875,288.3628234863281,1.0,0.7037996649742126,1.0,0.1500000059604644,0.0,1.0,-3.3795981407165527,3.379337310791016,0.0002608245704323,2.609541654586792,0.3534480929374695,0.3534480929374695,0.0,198.99668884277344,206.0,10569.1796875,-0.0,4017.194091796875,1.0,283.1499938964844,287.806640625,290.059326171875,290.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,17975.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622995853424072,1.0,0.0,0.0,0.5426280498504639,0.5426316857337952,1.964707507795537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.373779296875,0.0,24.595626831054688,1895.4371337890625,0.0,403.7676086425781,0.2546405494213104,1.0,0.0,3.0,1.0,0.0
11978160,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.7381159663200378,0.2843962013721466,0.2597818970680237,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.9560999870300292,0.6181716322898865,0.5869868397712708,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.9230839014053344,0.5640704035758972,0.3952053785324096,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.8112167119979858,0.3799959123134613,0.3633979558944702,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.7227051258087158,0.2652694284915924,1.2120574712753296,288.3621520996094,288.2980041503906,291.45001220703125,287.0375671386719,291.450439453125,297.3228454589844,288.36212158203125,1.0,0.705127477645874,1.0,0.1500000059604644,0.0,1.0,-3.383432388305664,3.3831708431243896,0.0002614169789012,2.6126179695129395,0.3538670837879181,0.3538670837879181,0.0,200.52798461914065,209.0,10583.404296875,-0.0,4037.1689453125,1.0,283.1499938964844,287.8054504394531,290.0460205078125,290.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17976.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631281793117523,1.0,0.0,0.0,0.5434959530830383,0.5434995889663696,1.970997587363854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.4521484375,0.0,24.64752578735352,1895.4371337890625,0.0,405.7886962890625,0.2547395825386047,1.0,0.0,3.0,1.0,0.0
11978220,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.7359215021133423,0.2846082746982574,0.2600755989551544,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.952253520488739,0.6177798509597778,0.5867313742637634,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.9223867654800416,0.569001317024231,0.398693174123764,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.8088942766189575,0.3806591629981994,0.3641321957111358,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.7206578254699707,0.2656080424785614,1.2140882015228271,288.3607788085937,288.2980041503906,291.45001220703125,287.0107116699219,291.4504699707031,297.32232666015625,288.3607788085937,1.0,0.7077615261077881,1.0,0.1500000059604644,0.0,1.0,-3.3909988403320312,3.3907363414764404,0.000262588087935,2.6187069416046143,0.3546920120716095,0.3546920120716095,0.0,203.58908081054688,212.0,10611.466796875,-0.0,4076.94189453125,1.0,283.1499938964844,287.8031005859375,290.018798828125,290.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,17976.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647298455238342,1.0,0.0,0.0,0.5452086329460144,0.5452123284339905,1.983439368302697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.3984375,0.0,24.7501163482666,1895.4371337890625,0.0,409.7241821289063,0.2549353539943695,1.0,0.0,3.0,1.0,0.0
11978280,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.7359215021133423,0.2846082746982574,0.2600755989551544,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.952253520488739,0.6177798509597778,0.5867313742637634,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.9223867654800416,0.569001317024231,0.398693174123764,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.8088942766189575,0.3806591629981994,0.3641321957111358,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608093261719,0.7206578254699707,0.2656080424785614,1.2140882015228271,288.3607788085937,288.2980041503906,291.45001220703125,287.0107116699219,291.4504699707031,297.32232666015625,288.3607788085937,1.0,0.7077615261077881,1.0,0.1500000059604644,0.0,1.0,-3.3909988403320312,3.3907363414764404,0.000262588087935,2.6187069416046143,0.3546920120716095,0.3546920120716095,0.0,203.58908081054688,212.0,10611.466796875,-0.0,4076.94189453125,1.0,283.1499938964844,287.8031005859375,290.018798828125,290.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,17976.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647298455238342,1.0,0.0,0.0,0.5452086329460144,0.5452123284339905,1.983439368302697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.3984375,0.0,24.7501163482666,1895.4371337890625,0.0,409.7241821289063,0.2549353539943695,1.0,0.0,3.0,1.0,0.0
11978340,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7337786555290222,0.2848049700260162,0.2603555917739868,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9484119415283204,0.617364227771759,0.5864530801773071,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9217423796653748,0.5739328265190125,0.4021812081336975,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.8065789937973022,0.3813004493713379,0.3648458123207092,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7186353802680969,0.265934020280838,1.2160621881484983,288.3594665527344,288.2980041503906,291.45001220703125,286.9831848144531,291.4504699707031,297.32183837890625,288.3594665527344,1.0,0.7103666663169861,1.0,0.1500000059604644,0.0,1.0,-3.3984291553497314,3.398165464401245,0.0002637407160364,2.624708652496338,0.3554992079734802,0.3554992079734802,0.0,206.64732360839844,215.0,10638.9990234375,-0.0,4116.46484375,1.0,283.1499938964844,287.80078125,289.9908752441406,290.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17976.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662538170814514,1.0,0.0,0.0,0.5468894839286804,0.5468931794166565,1.9956880592530986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.079345703125,0.0,24.851030349731445,1895.4371337890625,0.0,413.504150390625,0.2551279366016388,1.0,0.0,3.0,1.0,0.0
11978400,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7337786555290222,0.2848049700260162,0.2603555917739868,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9484119415283204,0.617364227771759,0.5864530801773071,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9217423796653748,0.5739328265190125,0.4021812081336975,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.8065789937973022,0.3813004493713379,0.3648458123207092,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.7186353802680969,0.265934020280838,1.2160621881484983,288.3594665527344,288.2980041503906,291.45001220703125,286.9831848144531,291.4504699707031,297.32183837890625,288.3594665527344,1.0,0.7103666663169861,1.0,0.1500000059604644,0.0,1.0,-3.3984291553497314,3.398165464401245,0.0002637407160364,2.624708652496338,0.3554992079734802,0.3554992079734802,0.0,206.64732360839844,215.0,10638.9990234375,-0.0,4116.46484375,1.0,283.1499938964844,287.80078125,289.9908752441406,290.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17976.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662538170814514,1.0,0.0,0.0,0.5468894839286804,0.5468931794166565,1.9956880592530986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.079345703125,0.0,24.851030349731445,1895.4371337890625,0.0,413.504150390625,0.2551279366016388,1.0,0.0,3.0,1.0,0.0
11978460,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.7316811084747314,0.2849868237972259,0.2606224119663238,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.944579005241394,0.6169202923774719,0.5861498713493347,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.9211448431015016,0.5788639783859253,0.4056689143180847,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.8042690753936768,0.3819203674793243,0.3655394315719604,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.716630220413208,0.26624795794487,1.217982530593872,288.3581848144531,288.2980041503906,291.45001220703125,286.9552001953125,291.4504699707031,297.3213195800781,288.358154296875,1.0,0.7129440903663635,1.0,0.1500000059604644,0.0,1.0,-3.4057250022888184,3.4054601192474365,0.0002648749796207,2.630620002746582,0.3562894761562347,0.3562894761562347,0.0,209.7044219970703,218.0,10666.01953125,-0.0,4155.74658203125,1.0,283.1499938964844,287.7985534667969,289.9625244140625,290.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,17977.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677035808563232,1.0,0.0,0.0,0.5485398173332214,0.5485434532165527,2.007750588006729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.531982421875,0.0,24.95033264160156,1895.4371337890625,0.0,417.1324768066406,0.2553174793720245,1.0,0.0,3.0,1.0,0.0
11978520,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.7316811084747314,0.2849868237972259,0.2606224119663238,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.944579005241394,0.6169202923774719,0.5861498713493347,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.9211448431015016,0.5788639783859253,0.4056689143180847,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.8042690753936768,0.3819203674793243,0.3655394315719604,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581848144531,0.716630220413208,0.26624795794487,1.217982530593872,288.3581848144531,288.2980041503906,291.45001220703125,286.9552001953125,291.4504699707031,297.3213195800781,288.358154296875,1.0,0.7129440903663635,1.0,0.1500000059604644,0.0,1.0,-3.4057250022888184,3.4054601192474365,0.0002648749796207,2.630620002746582,0.3562894761562347,0.3562894761562347,0.0,209.7044219970703,218.0,10666.01953125,-0.0,4155.74658203125,1.0,283.1499938964844,287.7985534667969,289.9625244140625,290.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,17977.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677035808563232,1.0,0.0,0.0,0.5485398173332214,0.5485434532165527,2.007750588006729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.531982421875,0.0,24.95033264160156,1895.4371337890625,0.0,417.1324768066406,0.2553174793720245,1.0,0.0,3.0,1.0,0.0
11978580,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7296227216720581,0.2851537466049194,0.2608760297298431,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9407575726509094,0.616442859172821,0.585816502571106,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9205892086029052,0.5837939381599426,0.4091556966304779,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.8019940853118896,0.3825188279151916,0.3662130236625671,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7146348357200623,0.2665499150753021,1.2198501825332642,288.3569030761719,288.2980041503906,291.45001220703125,286.92706298828125,291.4504699707031,297.3208312988281,288.3569030761719,1.0,0.7154934406280518,1.0,0.1500000059604644,0.0,1.0,-3.412879943847656,3.412614107131958,0.0002659897727426,2.636432409286499,0.357062965631485,0.357062965631485,0.0,212.76123046875,221.0,10692.5234375,-0.0,4194.767578125,1.0,283.1499938964844,287.7963562011719,289.9340209960937,290.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,17977.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690756797790527,1.0,0.0,0.0,0.5501596331596375,0.5501632690429688,2.019625888749488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.78369140625,0.0,25.048019409179688,1895.4371337890625,0.0,420.5958862304688,0.2555039227008819,1.0,0.0,3.0,1.0,0.0
