time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7296227216720581,0.2851537466049194,0.2608760297298431,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9407575726509094,0.616442859172821,0.585816502571106,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9205892086029052,0.5837939381599426,0.4091556966304779,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.8019940853118896,0.3825188279151916,0.3662130236625671,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7146348357200623,0.2665499150753021,1.2198501825332642,288.3569030761719,288.2980041503906,291.45001220703125,286.92706298828125,291.4504699707031,297.3208312988281,288.3569030761719,1.0,0.7154934406280518,1.0,0.1500000059604644,0.0,1.0,-3.412879943847656,3.412614107131958,0.0002659897727426,2.636432409286499,0.357062965631485,0.357062965631485,0.0,212.76123046875,221.0,10692.5234375,-0.0,4194.767578125,1.0,283.1499938964844,287.7963562011719,289.9340209960937,290.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,17977.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690756797790527,1.0,0.0,0.0,0.5501596331596375,0.5501632690429688,2.019625888749488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.78369140625,0.0,25.048019409179688,1895.4371337890625,0.0,420.5958862304688,0.2555039227008819,1.0,0.0,3.0,1.0,0.0
11978700,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.7286065816879272,0.2852317094802856,0.2609979808330536,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.9388532042503356,0.6161913871765137,0.5856380462646484,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.9203259944915771,0.5862582921981812,0.4108985960483551,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.8008708357810974,0.382810115814209,0.3665424287319183,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563232421875,0.7136387228965759,0.2666965126991272,1.2207646369934082,288.3562927246094,288.2980041503906,291.45001220703125,286.9130249023437,291.4504699707031,297.3205871582031,288.3562927246094,1.0,0.7167576551437378,1.0,0.1500000059604644,0.0,1.0,-3.4164047241210938,3.416138172149658,0.0002665398060344,2.6393001079559326,0.3574435412883758,0.3574435412883758,0.0,214.2896423339844,221.0,10705.5859375,-0.0,4214.1787109375,1.0,283.1499938964844,287.7952575683594,289.9197692871094,290.7202453613281,293.1499938964844,293.1499938964844,283.1499938964844,17977.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697315394878387,1.0,0.0,0.0,0.5509583353996277,0.5509620308876038,2.0254942612041305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.34423828125,0.0,25.096267700195312,1895.4371337890625,0.0,422.2616271972656,0.2555960118770599,1.0,0.0,3.0,1.0,0.0
11978760,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.7275983095169067,0.285305917263031,0.2611166536808014,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.936954379081726,0.6159313321113586,0.5854516625404358,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.9200718998908995,0.588721513748169,0.4126408994197845,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.7997568249702454,0.3830960392951965,0.3668668866157532,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.7126426100730896,0.2668402194976806,1.2216665744781494,288.3556823730469,288.2980041503906,291.45001220703125,286.8990173339844,291.4504699707031,297.3203125,288.3556823730469,1.0,0.7180149555206299,1.0,0.1500000059604644,0.0,1.0,-3.419894218444824,3.4196271896362305,0.0002670849207788,2.642141342163086,0.3578201234340668,0.3578201234340668,0.0,215.81808471679688,224.0,10718.521484375,-0.0,4233.5224609375,1.0,283.1499938964844,287.794189453125,289.90557861328125,290.7068786621094,293.1499938964844,293.1499938964844,283.1499938964844,17977.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703665375709533,1.0,0.0,0.0,0.5517497062683105,0.5517534017562866,2.0313171589236845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.86669921875,0.0,25.14412307739257,1895.4371337890625,0.0,423.8807373046875,0.2556873559951782,1.0,0.0,3.0,1.0,0.0
11978820,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7256028652191162,0.2854433953762054,0.2613443732261657,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9331783652305604,0.6153861880302429,0.5850555896759033,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9195900559425354,0.5936456322669983,0.4161237180233001,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7975561618804932,0.3836522996425628,0.3675012588500976,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.710647463798523,0.2671192288398742,1.223433017730713,288.3544616699219,288.2980041503906,291.45001220703125,286.871337890625,291.4504699707031,297.31982421875,288.3544616699219,1.0,0.7205089926719666,1.0,0.1500000059604644,0.0,1.0,-3.4267690181732178,3.426501035690308,0.000268160511041,2.6477441787719727,0.3585614264011383,0.3585614264011383,0.0,218.8748474121093,227.0,10744.0244140625,-0.0,4272.0087890625,1.0,283.1499938964844,287.7920837402344,289.8774719238281,290.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17978.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471571147441864,1.0,0.0,0.0,0.553310751914978,0.5533143877983093,2.0428274183359463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.813720703125,0.0,25.238670349121094,1895.4371337890625,0.0,426.9694213867188,0.2558678090572357,1.0,0.0,3.0,1.0,0.0
11978880,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.7256028652191162,0.2854433953762054,0.2613443732261657,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9331783652305604,0.6153861880302429,0.5850555896759033,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9195900559425354,0.5936456322669983,0.4161237180233001,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.7975561618804932,0.3836522996425628,0.3675012588500976,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.710647463798523,0.2671192288398742,1.223433017730713,288.3544616699219,288.2980041503906,291.45001220703125,286.871337890625,291.4504699707031,297.31982421875,288.3544616699219,1.0,0.7205089926719666,1.0,0.1500000059604644,0.0,1.0,-3.4267690181732178,3.426501035690308,0.000268160511041,2.6477441787719727,0.3585614264011383,0.3585614264011383,0.0,218.8748474121093,227.0,10744.0244140625,-0.0,4272.0087890625,1.0,283.1499938964844,287.7920837402344,289.8774719238281,290.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17978.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471571147441864,1.0,0.0,0.0,0.553310751914978,0.5533143877983093,2.0428274183359463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.813720703125,0.0,25.238670349121094,1895.4371337890625,0.0,426.9694213867188,0.2558678090572357,1.0,0.0,3.0,1.0,0.0
11978940,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7236314415931702,0.2855661809444427,0.2615592181682586,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.9294393062591552,0.6148078441619873,0.5846285820007324,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.9191410541534424,0.5985650420188904,0.4196033179759979,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7953910827636719,0.3841876089572906,0.3681161999702453,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7086431980133057,0.2673872113227844,1.2251511812210083,288.353271484375,288.2980041503906,291.45001220703125,286.8442687988281,291.4504699707031,297.3193359375,288.353271484375,1.0,0.7229757905006409,1.0,0.1500000059604644,0.0,1.0,-3.43350601196289,3.433236837387085,0.0002692166308406,2.653238773345948,0.3592872321605682,0.3592872321605682,0.0,221.93136596679688,230.0,10769.0390625,-0.0,4310.22216796875,1.0,283.1499938964844,287.7900085449219,289.8499450683594,290.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17978.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726834893226623,1.0,0.0,0.0,0.5548431873321533,0.5548468232154846,2.0541584433431133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.658447265625,0.0,25.331682205200195,1895.4371337890625,0.0,429.8416442871094,0.2560453414916992,1.0,0.0,3.0,1.0,0.0
11979000,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7236314415931702,0.2855661809444427,0.2615592181682586,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.9294393062591552,0.6148078441619873,0.5846285820007324,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.9191410541534424,0.5985650420188904,0.4196033179759979,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7953910827636719,0.3841876089572906,0.3681161999702453,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7086431980133057,0.2673872113227844,1.2251511812210083,288.353271484375,288.2980041503906,291.45001220703125,286.8442687988281,291.4504699707031,297.3193359375,288.353271484375,1.0,0.7229757905006409,1.0,0.1500000059604644,0.0,1.0,-3.43350601196289,3.433236837387085,0.0002692166308406,2.653238773345948,0.3592872321605682,0.3592872321605682,0.0,221.93136596679688,230.0,10769.0390625,-0.0,4310.22216796875,1.0,283.1499938964844,287.7900085449219,289.8499450683594,290.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17978.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726834893226623,1.0,0.0,0.0,0.5548431873321533,0.5548468232154846,2.0541584433431133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.658447265625,0.0,25.331682205200195,1895.4371337890625,0.0,429.8416442871094,0.2560453414916992,1.0,0.0,3.0,1.0,0.0
11979060,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7216787934303284,0.2856740951538086,0.2617610096931457,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.9257473945617676,0.6141967177391052,0.5841710567474365,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.9187222123146056,0.603478193283081,0.423078715801239,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7932603359222412,0.3847019076347351,0.3687115907669067,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.706640362739563,0.2676444053649902,1.2268218994140625,288.35211181640625,288.2980041503906,291.45001220703125,286.818115234375,291.4504699707031,297.31884765625,288.3520812988281,1.0,0.7254155278205872,1.0,0.1500000059604644,0.0,1.0,-3.440104961395264,3.4398345947265625,0.0002702531346585,2.6586215496063232,0.3599977195262909,0.3599977195262909,0.0,224.9874420166016,233.0,10793.5693359375,-0.0,4348.15576171875,1.0,283.1499938964844,287.7879943847656,289.8232727050781,290.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736979603767395,1.0,0.0,0.0,0.5563471913337708,0.5563508868217468,2.065310233945184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.434326171875,0.0,25.42316436767578,1895.4371337890625,0.0,432.4783020019531,0.2562199831008911,1.0,0.0,3.0,1.0,0.0
11979120,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7216787934303284,0.2856740951538086,0.2617610096931457,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.9257473945617676,0.6141967177391052,0.5841710567474365,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.9187222123146056,0.603478193283081,0.423078715801239,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7932603359222412,0.3847019076347351,0.3687115907669067,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.706640362739563,0.2676444053649902,1.2268218994140625,288.35211181640625,288.2980041503906,291.45001220703125,286.818115234375,291.4504699707031,297.31884765625,288.3520812988281,1.0,0.7254155278205872,1.0,0.1500000059604644,0.0,1.0,-3.440104961395264,3.4398345947265625,0.0002702531346585,2.6586215496063232,0.3599977195262909,0.3599977195262909,0.0,224.9874420166016,233.0,10793.5693359375,-0.0,4348.15576171875,1.0,283.1499938964844,287.7879943847656,289.8232727050781,290.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736979603767395,1.0,0.0,0.0,0.5563471913337708,0.5563508868217468,2.065310233945184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.434326171875,0.0,25.42316436767578,1895.4371337890625,0.0,432.4783020019531,0.2562199831008911,1.0,0.0,3.0,1.0,0.0
11979180,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7197396159172058,0.2857671976089477,0.261949747800827,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.922113597393036,0.6135534048080444,0.5836836099624634,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9183311462402344,0.6083840727806091,0.4265491068363189,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.79116290807724,0.3851952850818634,0.3692875802516937,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7046656012535095,0.2678911387920379,1.22844660282135,288.3509521484375,288.2980041503906,291.45001220703125,286.7930908203125,291.4504699707031,297.3183288574219,288.3509521484375,1.0,0.7278285026550293,1.0,0.1500000059604644,0.0,1.0,-3.4465672969818115,3.446295976638794,0.0002712701098062,2.663890838623047,0.3606932461261749,0.3606932461261749,0.0,228.04302978515625,236.0,10817.6240234375,-0.0,4385.80712890625,1.0,283.1499938964844,287.7860107421875,289.7977600097656,290.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746100008487701,1.0,0.0,0.0,0.5578233003616333,0.5578269958496094,2.0762840335919464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.176025390625,0.0,25.51313209533692,1895.4371337890625,0.0,434.8626708984375,0.2563917338848114,1.0,0.0,3.0,1.0,0.0
11979240,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7197396159172058,0.2857671976089477,0.261949747800827,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.922113597393036,0.6135534048080444,0.5836836099624634,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.9183311462402344,0.6083840727806091,0.4265491068363189,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.79116290807724,0.3851952850818634,0.3692875802516937,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7046656012535095,0.2678911387920379,1.22844660282135,288.3509521484375,288.2980041503906,291.45001220703125,286.7930908203125,291.4504699707031,297.3183288574219,288.3509521484375,1.0,0.7278285026550293,1.0,0.1500000059604644,0.0,1.0,-3.4465672969818115,3.446295976638794,0.0002712701098062,2.663890838623047,0.3606932461261749,0.3606932461261749,0.0,228.04302978515625,236.0,10817.6240234375,-0.0,4385.80712890625,1.0,283.1499938964844,287.7860107421875,289.7977600097656,290.6049499511719,293.1499938964844,293.1499938964844,283.1499938964844,17979.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746100008487701,1.0,0.0,0.0,0.5578233003616333,0.5578269958496094,2.0762840335919464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.176025390625,0.0,25.51313209533692,1895.4371337890625,0.0,434.8626708984375,0.2563917338848114,1.0,0.0,3.0,1.0,0.0
11979300,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7187734246253967,0.2858080565929413,0.2620390951633453,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.9203222393989564,0.613219678401947,0.5834285020828247,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.9181455969810486,0.610834002494812,0.4282821416854858,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.790126383304596,0.3854340016841888,0.3695681095123291,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.70368891954422,0.2680105566978454,1.2292416095733645,288.3503723144531,288.2980041503906,291.45001220703125,286.7810974121094,291.4504699707031,297.3180847167969,288.3503723144531,1.0,0.7290248274803162,1.0,0.1500000059604644,0.0,1.0,-3.449746608734131,3.449475049972534,0.0002717711322475,2.6664812564849854,0.3610353171825409,0.3610353171825409,0.0,229.57037353515625,236.0,10829.4697265625,-0.0,4404.52197265625,1.0,283.1499938964844,287.7850341796875,289.7855224609375,290.59332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750265181064605,1.0,0.0,0.0,0.5585507154464722,0.5585543513298035,2.0817024548591693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.545166015625,0.0,25.55753326416016,1895.4371337890625,0.0,435.9560546875,0.256476491689682,1.0,0.0,3.0,1.0,0.0
11979360,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7178086638450623,0.285845547914505,0.2621254920959472,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9185500144958496,0.6128788590431213,0.5831668972969055,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9179658889770508,0.6132816672325134,0.4300137460231781,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7890979647636414,0.3856679797172546,0.3698442876338959,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7027191519737244,0.2681277096271515,1.2300267219543457,288.3498229980469,288.2980041503906,291.45001220703125,286.7695007324219,291.4504699707031,297.3178405761719,288.3498229980469,1.0,0.7302151322364807,1.0,0.1500000059604644,0.0,1.0,-3.452895402908325,3.452623128890991,0.0002722677891142,2.6690454483032227,0.3613741099834442,0.3613741099834442,0.0,231.09800720214844,239.0,10841.2119140625,-0.0,4423.17724609375,1.0,283.1499938964844,287.7840576171875,289.77362060546875,290.58203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754146635532379,1.0,0.0,0.0,0.5592719316482544,0.5592756271362305,2.0870821515472933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.91796875,0.0,25.60160255432129,1895.4371337890625,0.0,436.97747802734375,0.2565606236457824,1.0,0.0,3.0,1.0,0.0
11979420,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7158804535865784,0.2859089374542236,0.2622881233692169,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.9150691628456116,0.6121733784675598,0.5826213955879211,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.9176244139671326,0.6181697845458984,0.4334718883037567,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7870646119117737,0.3861198425292969,0.370381623506546,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7008005976676941,0.2683543264865875,1.2315630912780762,288.3487243652344,288.2980041503906,291.45001220703125,286.7475891113281,291.4504699707031,297.3173217773437,288.34869384765625,1.0,0.7325754165649414,1.0,0.1500000059604644,0.0,1.0,-3.459089517593384,3.4588162899017334,0.0002732460852712,2.67408299446106,0.3620404005050659,0.3620404005050659,0.0,234.1520538330078,242.0,10864.3330078125,-0.0,4460.2568359375,1.0,283.1499938964844,287.7821350097656,289.7511901855469,290.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761087298393249,1.0,0.0,0.0,0.560693085193634,0.5606967806816101,2.0977024561830152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.697998046875,0.0,25.688570022583008,1895.4371337890625,0.0,438.8099365234375,0.2567266225814819,1.0,0.0,3.0,1.0,0.0
11979480,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7158804535865784,0.2859089374542236,0.2622881233692169,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.9150691628456116,0.6121733784675598,0.5826213955879211,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.9176244139671326,0.6181697845458984,0.4334718883037567,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7870646119117737,0.3861198425292969,0.370381623506546,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7008005976676941,0.2683543264865875,1.2315630912780762,288.3487243652344,288.2980041503906,291.45001220703125,286.7475891113281,291.4504699707031,297.3173217773437,288.34869384765625,1.0,0.7325754165649414,1.0,0.1500000059604644,0.0,1.0,-3.459089517593384,3.4588162899017334,0.0002732460852712,2.67408299446106,0.3620404005050659,0.3620404005050659,0.0,234.1520538330078,242.0,10864.3330078125,-0.0,4460.2568359375,1.0,283.1499938964844,287.7821350097656,289.7511901855469,290.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761087298393249,1.0,0.0,0.0,0.560693085193634,0.5606967806816101,2.0977024561830152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.697998046875,0.0,25.688570022583008,1895.4371337890625,0.0,438.8099365234375,0.2567266225814819,1.0,0.0,3.0,1.0,0.0
11979540,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.7139491438865662,0.2859573662281036,0.2624376118183136,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.911684274673462,0.6114377975463867,0.5820477604866028,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.9173045754432678,0.6230471134185791,0.4369226396083832,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.785061776638031,0.3865510523319244,0.3708997666835785,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.698909342288971,0.2685712575912475,1.233056902885437,288.3476257324219,288.2980041503906,291.45001220703125,286.7276611328125,291.4504699707031,297.3168029785156,288.3476257324219,1.0,0.7349098324775696,1.0,0.1500000059604644,0.0,1.0,-3.465150833129883,3.464876651763916,0.0002742050855886,2.6790030002593994,0.3626924455165863,0.3626924455165863,0.0,237.20529174804688,245.0,10886.994140625,-0.0,4497.04638671875,1.0,283.1499938964844,287.7802734375,289.730712890625,290.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766906201839447,1.0,0.0,0.0,0.5620871782302856,0.5620908141136169,2.1081465462202693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.549072265625,0.0,25.774045944213867,1895.4371337890625,0.0,440.3523254394531,0.2568898200988769,1.0,0.0,3.0,1.0,0.0
11979600,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.7139491438865662,0.2859573662281036,0.2624376118183136,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.911684274673462,0.6114377975463867,0.5820477604866028,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.9173045754432678,0.6230471134185791,0.4369226396083832,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.785061776638031,0.3865510523319244,0.3708997666835785,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.698909342288971,0.2685712575912475,1.233056902885437,288.3476257324219,288.2980041503906,291.45001220703125,286.7276611328125,291.4504699707031,297.3168029785156,288.3476257324219,1.0,0.7349098324775696,1.0,0.1500000059604644,0.0,1.0,-3.465150833129883,3.464876651763916,0.0002742050855886,2.6790030002593994,0.3626924455165863,0.3626924455165863,0.0,237.20529174804688,245.0,10886.994140625,-0.0,4497.04638671875,1.0,283.1499938964844,287.7802734375,289.730712890625,290.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766906201839447,1.0,0.0,0.0,0.5620871782302856,0.5620908141136169,2.1081465462202693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.549072265625,0.0,25.774045944213867,1895.4371337890625,0.0,440.3523254394531,0.2568898200988769,1.0,0.0,3.0,1.0,0.0
11979660,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7120085954666138,0.2859908938407898,0.2625740468502044,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9084089994430542,0.6106727719306946,0.5814467668533325,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.917002260684967,0.6279082298278809,0.440363347530365,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7830883860588074,0.3869618773460388,0.3713990151882171,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6970446109771729,0.2687788605690002,1.234510064125061,288.3465576171875,288.2980041503906,291.45001220703125,286.7099609375,291.4504699707031,297.3162841796875,288.3465576171875,1.0,0.7372187972068787,1.0,0.1500000059604644,0.0,1.0,-3.4710798263549805,3.4708046913146973,0.0002751447609625,2.683804035186768,0.3633306324481964,0.3633306324481964,0.0,240.25830078125,248.0,10909.2060546875,-0.0,4533.54443359375,1.0,283.1499938964844,287.7784423828125,289.71240234375,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771541357040405,1.0,0.0,0.0,0.5634548664093018,0.5634585022926331,2.1184181520084173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.505859375,0.0,25.858062744140625,1895.4371337890625,0.0,441.5848083496094,0.2570502161979675,1.0,0.0,3.0,1.0,0.0
11979720,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7120085954666138,0.2859908938407898,0.2625740468502044,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9084089994430542,0.6106727719306946,0.5814467668533325,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.917002260684967,0.6279082298278809,0.440363347530365,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7830883860588074,0.3869618773460388,0.3713990151882171,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6970446109771729,0.2687788605690002,1.234510064125061,288.3465576171875,288.2980041503906,291.45001220703125,286.7099609375,291.4504699707031,297.3162841796875,288.3465576171875,1.0,0.7372187972068787,1.0,0.1500000059604644,0.0,1.0,-3.4710798263549805,3.4708046913146973,0.0002751447609625,2.683804035186768,0.3633306324481964,0.3633306324481964,0.0,240.25830078125,248.0,10909.2060546875,-0.0,4533.54443359375,1.0,283.1499938964844,287.7784423828125,289.71240234375,290.5238952636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771541357040405,1.0,0.0,0.0,0.5634548664093018,0.5634585022926331,2.1184181520084173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.505859375,0.0,25.858062744140625,1895.4371337890625,0.0,441.5848083496094,0.2570502161979675,1.0,0.0,3.0,1.0,0.0
11979780,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7100498676300049,0.2860094308853149,0.2626979053020477,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9052540063858032,0.6098772287368774,0.5808190703392029,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9167012572288512,0.6327213048934937,0.4437807500362396,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7811405658721924,0.3873526751995086,0.3718803226947784,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6952031254768372,0.2689774930477142,1.235925793647766,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.4504699707031,297.3155517578125,288.3454895019531,1.0,0.7395024299621582,1.0,0.1500000059604644,0.0,1.0,-3.4768664836883545,3.476590394973755,0.0002760633942671,2.688478469848633,0.3639559745788574,0.3639559745788574,0.0,243.3150177001953,251.0,10930.982421875,-0.0,4569.73876953125,1.0,283.1499938964844,287.776611328125,289.6964416503906,290.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774823188781738,1.0,0.0,0.0,0.56479811668396,0.5648017525672913,2.1285305962237544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.590576171875,0.0,25.940732955932617,1895.4371337890625,0.0,442.4595947265625,0.2572080194950104,1.0,0.0,3.0,1.0,0.0
11979840,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7100498676300049,0.2860094308853149,0.2626979053020477,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9052540063858032,0.6098772287368774,0.5808190703392029,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.9167012572288512,0.6327213048934937,0.4437807500362396,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7811405658721924,0.3873526751995086,0.3718803226947784,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6952031254768372,0.2689774930477142,1.235925793647766,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.4504699707031,297.3155517578125,288.3454895019531,1.0,0.7395024299621582,1.0,0.1500000059604644,0.0,1.0,-3.4768664836883545,3.476590394973755,0.0002760633942671,2.688478469848633,0.3639559745788574,0.3639559745788574,0.0,243.3150177001953,251.0,10930.982421875,-0.0,4569.73876953125,1.0,283.1499938964844,287.776611328125,289.6964416503906,290.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,17981.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774823188781738,1.0,0.0,0.0,0.56479811668396,0.5648017525672913,2.1285305962237544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.590576171875,0.0,25.940732955932617,1895.4371337890625,0.0,442.4595947265625,0.2572080194950104,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7090546488761902,0.2860104441642761,0.2627533972263336,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.903717041015625,0.6094613075256348,0.5804901123046875,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.9165226221084596,0.6350650191307068,0.4454545676708221,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7801687121391296,0.3875377178192138,0.3721121847629547,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6942847371101379,0.2690719962120056,1.2366158962249756,288.344970703125,288.2980041503906,291.45001220703125,286.68817138671875,291.4504699707031,297.3148803710937,288.344970703125,1.0,0.7406302690505981,1.0,0.1500000059604644,0.0,1.0,-3.4796602725982666,3.479383707046509,0.0002765074605122,2.6907317638397217,0.3642628192901611,0.3642628192901611,0.0,244.8499298095703,251.0,10941.63671875,-0.0,4587.60546875,1.0,283.1499938964844,287.7757263183594,289.6895751953125,290.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776012301445007,1.0,0.0,0.0,0.5654586553573608,0.5654622912406921,2.1335122113441685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.194580078125,0.0,25.98145294189453,1895.4371337890625,0.0,442.7769775390625,0.2572857737541199,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7080487012863159,0.2860063016414642,0.2628045082092285,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.9022091627120972,0.6090348362922668,0.5801510810852051,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.9163265824317932,0.6373811960220337,0.4471051394939422,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.779198944568634,0.3877162635326385,0.372338205575943,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.6933683753013611,0.2691631615161896,1.237292766571045,288.34442138671875,288.2980041503906,291.45001220703125,286.68231201171875,291.4504699707031,297.3140869140625,288.3443908691406,1.0,0.7417482733726501,1.0,0.1500000059604644,0.0,1.0,-3.482385873794556,3.4821090698242188,0.0002769410202745,2.692927598953247,0.3645658791065216,0.3645658791065216,0.0,246.38824462890625,254.0,10952.1337890625,-0.0,4605.30517578125,1.0,283.1499938964844,287.7748107910156,289.68341064453125,290.4964599609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776889979839325,1.0,0.0,0.0,0.5661119222640991,0.5661156177520752,2.138444976651499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.832275390625,0.0,26.02177047729492,1895.4371337890625,0.0,443.0114135742188,0.2573627829551697,1.0,0.0,3.0,1.0,0.0
11980020,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7060382962226868,0.2859831750392914,0.2628933191299438,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.8992222547531128,0.6081539988517761,0.5794455409049988,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.9159182906150818,0.6419709324836731,0.4503660798072815,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7772746682167053,0.3880540430545807,0.372772067785263,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.6915494203567505,0.2693352997303009,1.2386021614074707,288.3432922363281,288.2980041503906,291.45001220703125,286.67291259765625,291.4504699707031,297.3124389648437,288.34326171875,1.0,0.7439548373222351,1.0,0.1500000059604644,0.0,1.0,-3.487664222717285,3.487386465072632,0.0002777815388981,2.6971688270568848,0.3651598989963531,0.3651598989963531,0.0,249.4646453857422,257.0,10972.67578125,-0.0,4640.23681640625,1.0,283.1499938964844,287.77301025390625,289.6734924316406,290.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,17981.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777787625789642,1.0,0.0,0.0,0.5673949122428894,0.5673986077308655,2.1481488587937747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.23095703125,0.0,26.10108184814453,1895.4371337890625,0.0,443.2513122558594,0.2575143277645111,1.0,0.0,3.0,1.0,0.0
11980080,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7060382962226868,0.2859831750392914,0.2628933191299438,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.8992222547531128,0.6081539988517761,0.5794455409049988,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.9159182906150818,0.6419709324836731,0.4503660798072815,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7772746682167053,0.3880540430545807,0.372772067785263,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.6915494203567505,0.2693352997303009,1.2386021614074707,288.3432922363281,288.2980041503906,291.45001220703125,286.67291259765625,291.4504699707031,297.3124389648437,288.34326171875,1.0,0.7439548373222351,1.0,0.1500000059604644,0.0,1.0,-3.487664222717285,3.487386465072632,0.0002777815388981,2.6971688270568848,0.3651598989963531,0.3651598989963531,0.0,249.4646453857422,257.0,10972.67578125,-0.0,4640.23681640625,1.0,283.1499938964844,287.77301025390625,289.6734924316406,290.4872131347656,293.1499938964844,293.1499938964844,283.1499938964844,17981.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777787625789642,1.0,0.0,0.0,0.5673949122428894,0.5673986077308655,2.1481488587937747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.23095703125,0.0,26.10108184814453,1895.4371337890625,0.0,443.2513122558594,0.2575143277645111,1.0,0.0,3.0,1.0,0.0
11980140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.704045295715332,0.285942792892456,0.2629665434360504,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8962691426277161,0.6072432398796082,0.5787108540534973,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.9155178666114808,0.6465301513671875,0.4536008536815643,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.7753785252571106,0.3883693218231201,0.3731845319271087,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.689755916595459,0.269496202468872,1.2398602962493896,288.3421630859375,288.2980041503906,291.45001220703125,286.6668395996094,291.4504699707031,297.3108215332031,288.3421325683594,1.0,0.7461283206939697,1.0,0.1500000059604644,0.0,1.0,-3.492769718170166,3.4924910068511963,0.0002785956894513,2.7012550830841064,0.3657391965389251,0.3657391965389251,0.0,252.53550720214844,260.0,10992.7060546875,-0.0,4674.6884765625,1.0,283.1499938964844,287.771240234375,289.6667175292969,290.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777288436889648,1.0,0.0,0.0,0.5686490535736084,0.5686527490615845,2.1576555653268773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.82421875,0.0,26.178760528564453,1895.4371337890625,0.0,443.1178588867188,0.2576627433300018,1.0,0.0,3.0,1.0,0.0
11980200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.704045295715332,0.285942792892456,0.2629665434360504,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.8962691426277161,0.6072432398796082,0.5787108540534973,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.9155178666114808,0.6465301513671875,0.4536008536815643,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.7753785252571106,0.3883693218231201,0.3731845319271087,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421630859375,0.689755916595459,0.269496202468872,1.2398602962493896,288.3421630859375,288.2980041503906,291.45001220703125,286.6668395996094,291.4504699707031,297.3108215332031,288.3421325683594,1.0,0.7461283206939697,1.0,0.1500000059604644,0.0,1.0,-3.492769718170166,3.4924910068511963,0.0002785956894513,2.7012550830841064,0.3657391965389251,0.3657391965389251,0.0,252.53550720214844,260.0,10992.7060546875,-0.0,4674.6884765625,1.0,283.1499938964844,287.771240234375,289.6667175292969,290.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777288436889648,1.0,0.0,0.0,0.5686490535736084,0.5686527490615845,2.1576555653268773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.82421875,0.0,26.178760528564453,1895.4371337890625,0.0,443.1178588867188,0.2576627433300018,1.0,0.0,3.0,1.0,0.0
11980260,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.702070951461792,0.2858850359916687,0.2630241215229034,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8933529853820801,0.6063045263290405,0.5779492855072021,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9151328206062316,0.6510646343231201,0.4568172991275787,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.7735112309455872,0.3886618018150329,0.3735754489898681,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6879895329475403,0.2696467339992523,1.2410707473754885,288.3410339355469,288.2980041503906,291.45001220703125,286.664306640625,291.4504699707031,297.3092956542969,288.34100341796875,1.0,0.7482705116271973,1.0,0.1500000059604644,0.0,1.0,-3.497718572616577,3.49743914604187,0.0002793860039673,2.7051985263824463,0.366303414106369,0.366303414106369,0.0,255.5991668701172,263.0,11012.224609375,-0.0,4708.69482421875,1.0,283.1499938964844,287.7694702148437,289.6635437011719,290.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,17982.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775417447090149,1.0,0.0,0.0,0.5698731541633606,0.5698768496513367,2.166954971016821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.6767578125,0.0,26.25471878051757,1895.4371337890625,0.0,442.6181945800781,0.2578079104423523,1.0,0.0,3.0,1.0,0.0
11980320,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.702070951461792,0.2858850359916687,0.2630241215229034,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8933529853820801,0.6063045263290405,0.5779492855072021,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9151328206062316,0.6510646343231201,0.4568172991275787,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.7735112309455872,0.3886618018150329,0.3735754489898681,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6879895329475403,0.2696467339992523,1.2410707473754885,288.3410339355469,288.2980041503906,291.45001220703125,286.664306640625,291.4504699707031,297.3092956542969,288.34100341796875,1.0,0.7482705116271973,1.0,0.1500000059604644,0.0,1.0,-3.497718572616577,3.49743914604187,0.0002793860039673,2.7051985263824463,0.366303414106369,0.366303414106369,0.0,255.5991668701172,263.0,11012.224609375,-0.0,4708.69482421875,1.0,283.1499938964844,287.7694702148437,289.6635437011719,290.4783020019531,293.1499938964844,293.1499938964844,283.1499938964844,17982.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775417447090149,1.0,0.0,0.0,0.5698731541633606,0.5698768496513367,2.166954971016821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.6767578125,0.0,26.25471878051757,1895.4371337890625,0.0,442.6181945800781,0.2578079104423523,1.0,0.0,3.0,1.0,0.0
11980380,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.7001155018806458,0.2858118116855621,0.2630678713321686,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.8904743790626526,0.6053420901298523,0.5771652460098267,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9147626757621764,0.6555767059326172,0.4600181877613067,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.7716724276542664,0.3889340758323669,0.3739473521709442,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.6862503886222839,0.2697887718677521,1.2422425746917725,288.3399353027344,288.2980041503906,291.45001220703125,286.6656494140625,291.4504699707031,297.307861328125,288.33990478515625,1.0,0.7503861784934998,1.0,0.1500000059604644,0.0,1.0,-3.502535581588745,3.502255439758301,0.0002801562659442,2.70901870727539,0.3668541610240936,0.3668541610240936,0.0,258.6583251953125,266.0,11031.294921875,-0.0,4742.3447265625,1.0,283.1499938964844,287.7677307128906,289.6639709472656,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771908223628998,1.0,0.0,0.0,0.5710704326629639,0.5710741281509399,2.176069813231152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.806884765625,0.0,26.32913398742676,1895.4371337890625,0.0,441.68255615234375,0.2579501271247864,1.0,0.0,3.0,1.0,0.0
11980440,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.7001155018806458,0.2858118116855621,0.2630678713321686,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.8904743790626526,0.6053420901298523,0.5771652460098267,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9147626757621764,0.6555767059326172,0.4600181877613067,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.7716724276542664,0.3889340758323669,0.3739473521709442,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.6862503886222839,0.2697887718677521,1.2422425746917725,288.3399353027344,288.2980041503906,291.45001220703125,286.6656494140625,291.4504699707031,297.307861328125,288.33990478515625,1.0,0.7503861784934998,1.0,0.1500000059604644,0.0,1.0,-3.502535581588745,3.502255439758301,0.0002801562659442,2.70901870727539,0.3668541610240936,0.3668541610240936,0.0,258.6583251953125,266.0,11031.294921875,-0.0,4742.3447265625,1.0,283.1499938964844,287.7677307128906,289.6639709472656,290.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771908223628998,1.0,0.0,0.0,0.5710704326629639,0.5710741281509399,2.176069813231152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.806884765625,0.0,26.32913398742676,1895.4371337890625,0.0,441.68255615234375,0.2579501271247864,1.0,0.0,3.0,1.0,0.0
