time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33941650390625,0.699144184589386,0.2857688665390014,0.2630841135978699,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.8890488147735596,0.6048515439033508,0.5767643451690674,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.914582133293152,0.6578227877616882,0.461611807346344,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.7707630395889282,0.3890619575977325,0.3741255700588226,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33941650390625,0.6853907108306885,0.2698565125465393,1.2428137063980105,288.3393859863281,288.2980041503906,291.45001220703125,286.6678466796875,291.4504699707031,297.3071594238281,288.3393859863281,1.0,0.7514337301254272,1.0,0.1500000059604644,0.0,1.0,-3.5048916339874268,3.504611015319824,0.0002805333351716,2.710879325866699,0.3671240508556366,0.3671240508556366,0.0,260.1860656738281,266.0,11040.6484375,-0.0,4759.02294921875,1.0,283.1499938964844,287.76690673828125,289.6658020019531,290.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17983.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769600629806518,1.0,0.0,0.0,0.5716580748558044,0.5716617703437805,2.180550495722856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.0048828125,0.0,26.365707397460938,1895.4371337890625,0.0,441.0683288574219,0.2580200135707855,1.0,0.0,3.0,1.0,0.0
11980560,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6981770992279053,0.2857218086719513,0.2630967795848846,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.8876321911811829,0.6043551564216614,0.5763580799102783,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.914404034614563,0.660061776638031,0.4632007479667663,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.7698599696159363,0.3891845643520355,0.3742988705635071,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.684537410736084,0.2699222862720489,1.2433761358261108,288.3388671875,288.2980041503906,291.45001220703125,286.67108154296875,291.4504699707031,297.30645751953125,288.3388366699219,1.0,0.7524749040603638,1.0,0.1500000059604644,0.0,1.0,-3.5072145462036133,3.5069334506988525,0.0002809053985401,2.7127089500427246,0.367390513420105,0.367390513420105,0.0,261.713134765625,269.0,11049.88671875,-0.0,4775.61279296875,1.0,283.1499938964844,287.7660522460937,289.6686706542969,290.4841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17983.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766922891139984,1.0,0.0,0.0,0.5722388029098511,0.5722424983978271,2.1849830389442104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.29248046875,0.0,26.401880264282227,1895.4371337890625,0.0,440.3567504882813,0.258089154958725,1.0,0.0,3.0,1.0,0.0
11980620,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6962538361549377,0.2856142520904541,0.2631101608276367,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.8848252296447754,0.6033440828323364,0.5755282044410706,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.9140521287918092,0.6645148396492004,0.4663617014884949,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.7680715322494507,0.3894124627113342,0.3746293187141418,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6828494668006897,0.2700474560260772,1.2444729804992676,288.3378295898437,288.2980041503906,291.45001220703125,286.680908203125,291.4504699707031,297.3050842285156,288.3377990722656,1.0,0.7545368075370789,1.0,0.1500000059604644,0.0,1.0,-3.511752128601074,3.511470556259156,0.0002816328196786,2.7162656784057617,0.3679122924804687,0.3679122924804687,0.0,264.7648010253906,272.0,11067.9892578125,-0.0,4808.4921875,1.0,283.1499938964844,287.764404296875,289.6780090332031,290.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,17983.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760757386684418,1.0,0.0,0.0,0.5733776688575745,0.5733813643455505,2.193688786178427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.176513671875,0.0,26.47290802001953,1895.4371337890625,0.0,438.7226867675781,0.2582248747348785,1.0,0.0,3.0,1.0,0.0
11980680,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6962538361549377,0.2856142520904541,0.2631101608276367,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.8848252296447754,0.6033440828323364,0.5755282044410706,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.9140521287918092,0.6645148396492004,0.4663617014884949,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.7680715322494507,0.3894124627113342,0.3746293187141418,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.6828494668006897,0.2700474560260772,1.2444729804992676,288.3378295898437,288.2980041503906,291.45001220703125,286.680908203125,291.4504699707031,297.3050842285156,288.3377990722656,1.0,0.7545368075370789,1.0,0.1500000059604644,0.0,1.0,-3.511752128601074,3.511470556259156,0.0002816328196786,2.7162656784057617,0.3679122924804687,0.3679122924804687,0.0,264.7648010253906,272.0,11067.9892578125,-0.0,4808.4921875,1.0,283.1499938964844,287.764404296875,289.6780090332031,290.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,17983.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760757386684418,1.0,0.0,0.0,0.5733776688575745,0.5733813643455505,2.193688786178427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.176513671875,0.0,26.47290802001953,1895.4371337890625,0.0,438.7226867675781,0.2582248747348785,1.0,0.0,3.0,1.0,0.0
11980740,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6952600479125977,0.2855524122714996,0.2631118893623352,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.8833797574043274,0.602810800075531,0.5750893950462341,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.9138715863227844,0.6668190956115723,0.4679975807666778,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.7671511769294739,0.3895233571529388,0.3747940957546234,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.6819815039634705,0.2701098620891571,1.2450315952301023,288.3372802734375,288.2980041503906,291.45001220703125,286.68780517578125,291.4504699707031,297.3043518066406,288.3372802734375,1.0,0.7555999755859375,1.0,0.1500000059604644,0.0,1.0,-3.514064311981201,3.513782262802124,0.0002820038062054,2.718070268630981,0.3681787252426147,0.3681787252426147,0.0,266.3515625,272.0,11077.240234375,-0.0,4825.46826171875,1.0,283.1499938964844,287.7635803222656,289.6844482421875,290.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,17983.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756917357444763,1.0,0.0,0.0,0.57396000623703,0.5739637017250061,2.19814690893827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.89453125,0.0,26.509265899658203,1895.4371337890625,0.0,437.70806884765625,0.2582943737506866,1.0,0.0,3.0,1.0,0.0
11980800,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.6943462491035461,0.2854909002780914,0.2631096541881561,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.8820546269416809,0.6023144125938416,0.5746801495552063,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.9137057662010192,0.6689368486404419,0.4695015549659729,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.7663071155548096,0.3896201252937317,0.3749410212039947,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367919921875,0.6811862587928772,0.2701655626296997,1.2455388307571411,288.3367919921875,288.2980041503906,291.45001220703125,286.6953430175781,291.450439453125,297.3036193847656,288.3367614746094,1.0,0.7565751075744629,1.0,0.1500000059604644,0.0,1.0,-3.5161654949188232,3.515883207321167,0.0002823411487042,2.719703435897827,0.3684208989143371,0.3684208989143371,0.0,267.8153686523437,275.0,11085.6201171875,-0.0,4841.04443359375,1.0,283.1499938964844,287.7628173828125,289.6916198730469,290.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475308895111084,1.0,0.0,0.0,0.574489414691925,0.5744931101799011,2.20220410795946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.424560546875,0.0,26.5423641204834,1895.4371337890625,0.0,436.6988830566406,0.2583576440811157,1.0,0.0,3.0,1.0,0.0
11980860,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6924538612365723,0.2853511273860931,0.2630948424339294,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.8793217539787292,0.6012678742408752,0.5738166570663452,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.9133630394935608,0.6733244061470032,0.4726181626319885,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.7645659446716309,0.3898071348667145,0.3752335906028747,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6795476078987122,0.2702765762805938,1.2465742826461792,288.33563232421875,288.2986145019531,291.4494934082031,286.7117614746094,291.4499816894531,297.3021545410156,288.33563232421875,1.0,0.7585902810096741,1.0,0.1500000059604644,0.0,1.0,-3.5204555988311768,3.520172595977783,0.0002830305020324,2.72302508354187,0.3689024150371551,0.3689024150371551,0.0,270.86474609375,278.0,11102.01171875,-0.0,4873.267578125,1.0,283.1499938964844,287.7611389160156,289.7089538574219,290.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,17984.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747175872325897,1.0,0.0,0.0,0.5755560994148254,0.5755597949028015,2.2103893826397325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.7978515625,0.0,26.60936737060547,1895.4371337890625,0.0,435.1448974609375,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11980920,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6924538612365723,0.2853511273860931,0.2630948424339294,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.8793217539787292,0.6012678742408752,0.5738166570663452,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.9133630394935608,0.6733244061470032,0.4726181626319885,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.7645659446716309,0.3898071348667145,0.3752335906028747,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.6795476078987122,0.2702765762805938,1.2465742826461792,288.33563232421875,288.2986145019531,291.4494934082031,286.7117614746094,291.4499816894531,297.3021545410156,288.33563232421875,1.0,0.7585902810096741,1.0,0.1500000059604644,0.0,1.0,-3.5204555988311768,3.520172595977783,0.0002830305020324,2.72302508354187,0.3689024150371551,0.3689024150371551,0.0,270.86474609375,278.0,11102.01171875,-0.0,4873.267578125,1.0,283.1499938964844,287.7611389160156,289.7089538574219,290.5253295898437,293.1499938964844,293.1499938964844,283.1499938964844,17984.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747175872325897,1.0,0.0,0.0,0.5755560994148254,0.5755597949028015,2.2103893826397325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.7978515625,0.0,26.60936737060547,1895.4371337890625,0.0,435.1448974609375,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11980980,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.690574049949646,0.2851937115192413,0.2630649507045746,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.8766228556632996,0.6002002358436584,0.5729348063468933,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.9130192399024964,0.6776733994483948,0.4757089614868164,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.7628451585769653,0.3899721205234527,0.3755063116550445,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6779309511184692,0.2703795731067657,1.2475768327713013,288.3341369628906,288.3005065917969,291.4479675292969,286.7272644042969,291.4484558105469,297.3006591796875,288.3340759277344,1.0,0.7605817914009094,1.0,0.1500000059604644,0.0,1.0,-3.524611234664917,3.524327516555786,0.0002836989879142,2.7262275218963623,0.3693274259567261,0.3693274259567261,0.0,273.9154052734375,281.0,11115.6376953125,-0.0,4905.13525390625,1.0,283.1499938964844,287.7591857910156,289.7270202636719,290.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,17985.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474686712026596,1.0,0.0,0.0,0.5765185356140137,0.5765222311019897,2.2177880865115185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.386474609375,0.0,26.670726776123047,1895.4371337890625,0.0,435.0638427734375,0.2586053907871246,1.0,0.0,3.0,1.0,0.0
11981040,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.690574049949646,0.2851937115192413,0.2630649507045746,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.8766228556632996,0.6002002358436584,0.5729348063468933,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.9130192399024964,0.6776733994483948,0.4757089614868164,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.7628451585769653,0.3899721205234527,0.3755063116550445,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6779309511184692,0.2703795731067657,1.2475768327713013,288.3341369628906,288.3005065917969,291.4479675292969,286.7272644042969,291.4484558105469,297.3006591796875,288.3340759277344,1.0,0.7605817914009094,1.0,0.1500000059604644,0.0,1.0,-3.524611234664917,3.524327516555786,0.0002836989879142,2.7262275218963623,0.3693274259567261,0.3693274259567261,0.0,273.9154052734375,281.0,11115.6376953125,-0.0,4905.13525390625,1.0,283.1499938964844,287.7591857910156,289.7270202636719,290.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,17985.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474686712026596,1.0,0.0,0.0,0.5765185356140137,0.5765222311019897,2.2177880865115185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.386474609375,0.0,26.670726776123047,1895.4371337890625,0.0,435.0638427734375,0.2586053907871246,1.0,0.0,3.0,1.0,0.0
11981100,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.689637303352356,0.2851073145866394,0.2630432546138763,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.8752845525741577,0.5996568202972412,0.5724851489067078,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.9128445982933044,0.6798304915428162,0.47724249958992,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.7619907259941101,0.3900448381900787,0.3756337165832519,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.6771295666694641,0.2704273164272308,1.2480624914169312,288.333251953125,288.30194091796875,291.4468078613281,286.73468017578125,291.44732666015625,297.2999267578125,288.3332214355469,1.0,0.7615671157836914,1.0,0.1500000059604644,0.0,1.0,-3.5266265869140625,3.5263426303863525,0.00028402346652,2.7277753353118896,0.3695099651813507,0.3695099651813507,0.0,275.44146728515625,281.0,11121.1728515625,-0.0,4920.89697265625,1.0,283.1499938964844,287.75811767578125,289.7355651855469,290.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,17986.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748544096946716,1.0,0.0,0.0,0.5769404768943787,0.5769441723823547,2.221035266813942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.18212890625,0.0,26.698041915893555,1895.4371337890625,0.0,435.50390625,0.2586591839790344,1.0,0.0,3.0,1.0,0.0
11981160,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6887034177780151,0.2850164771080017,0.2630177438259125,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.8739541172981262,0.5991078615188599,0.5720304250717163,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.9126688241958618,0.6819770336151123,0.4787690043449402,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.761140763759613,0.3901119232177734,0.3757559657096863,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6763330698013306,0.2704728841781616,1.2485389709472656,288.3323669433594,288.3036804199219,291.4454040527344,286.74188232421875,291.4459228515625,297.29913330078125,288.3323059082031,1.0,0.762546181678772,1.0,0.1500000059604644,0.0,1.0,-3.528605461120605,3.5283210277557373,0.0002843422116711,2.7292919158935547,0.3696719110012054,0.3696719110012054,0.0,276.9681701660156,284.0,11125.8759765625,-0.0,4936.5595703125,1.0,283.1499938964844,287.75701904296875,289.7436218261719,290.5625,293.1499938964844,293.1499938964844,283.1499938964844,17987.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750853478908539,1.0,0.0,0.0,0.5773221850395203,0.5773258805274963,2.2239751373831496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.652587890625,0.0,26.72302627563477,1895.4371337890625,0.0,436.1106872558594,0.2587088942527771,1.0,0.0,3.0,1.0,0.0
11981220,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6868439316749573,0.2848212420940399,0.2629545927047729,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8713170886039734,0.5979929566383362,0.5711050629615784,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.9123132228851318,0.6862367391586304,0.4817988276481628,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7594538331031799,0.3902281522750854,0.3759837448596954,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.674754798412323,0.2705570757389068,1.2494618892669678,288.3304443359375,288.30816650390625,291.4418029785156,286.7555847167969,291.4423522949219,297.2975769042969,288.3304138183594,1.0,0.7644844055175781,1.0,0.1500000059604644,0.0,1.0,-3.5324454307556152,3.532160520553589,0.0002849612792488,2.732224464416504,0.3699207007884979,0.3699207007884979,0.0,280.022216796875,287.0,11132.296875,-0.0,4967.5546875,1.0,283.1499938964844,287.7547607421875,289.7580871582031,290.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17990.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756082594394684,1.0,0.0,0.0,0.5779328346252441,0.5779365301132202,2.228682660643244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.418212890625,0.0,26.764049530029297,1895.4371337890625,0.0,437.48779296875,0.258792370557785,1.0,0.0,3.0,1.0,0.0
11981280,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.6868439316749573,0.2848212420940399,0.2629545927047729,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.8713170886039734,0.5979929566383362,0.5711050629615784,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.9123132228851318,0.6862367391586304,0.4817988276481628,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7594538331031799,0.3902281522750854,0.3759837448596954,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.674754798412323,0.2705570757389068,1.2494618892669678,288.3304443359375,288.30816650390625,291.4418029785156,286.7555847167969,291.4423522949219,297.2975769042969,288.3304138183594,1.0,0.7644844055175781,1.0,0.1500000059604644,0.0,1.0,-3.5324454307556152,3.532160520553589,0.0002849612792488,2.732224464416504,0.3699207007884979,0.3699207007884979,0.0,280.022216796875,287.0,11132.296875,-0.0,4967.5546875,1.0,283.1499938964844,287.7547607421875,289.7580871582031,290.5781555175781,293.1499938964844,293.1499938964844,283.1499938964844,17990.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756082594394684,1.0,0.0,0.0,0.5779328346252441,0.5779365301132202,2.228682660643244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.418212890625,0.0,26.764049530029297,1895.4371337890625,0.0,437.48779296875,0.258792370557785,1.0,0.0,3.0,1.0,0.0
11981340,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.6849973201751709,0.2846089005470276,0.2628762125968933,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.86871337890625,0.5968567132949829,0.5701597332954407,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.9119533896446228,0.6904517412185669,0.4847979247570038,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.7577852010726929,0.3903211951255798,0.3761898875236511,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.6731970906257629,0.2706326246261596,1.2503468990325928,288.3285217285156,288.3139038085937,291.4371643066406,286.76837158203125,291.4377136230469,297.2959289550781,288.3284912109375,1.0,0.7663962841033936,1.0,0.1500000059604644,0.0,1.0,-3.5361344814300537,3.53584885597229,0.0002855565981008,2.735028982162476,0.370056688785553,0.370056688785553,0.0,283.075927734375,290.0,11134.4130859375,-0.0,4998.115234375,1.0,283.1499938964844,287.7525329589844,289.77056884765625,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17993.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760524928569793,1.0,0.0,0.0,0.5783112049102783,0.5783149003982544,2.2316017478374306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.534912109375,0.0,26.7912712097168,1895.4371337890625,0.0,438.66119384765625,0.2588509619235992,1.0,0.0,3.0,1.0,0.0
11981400,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.6849973201751709,0.2846089005470276,0.2628762125968933,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.86871337890625,0.5968567132949829,0.5701597332954407,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.9119533896446228,0.6904517412185669,0.4847979247570038,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.7577852010726929,0.3903211951255798,0.3761898875236511,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.6731970906257629,0.2706326246261596,1.2503468990325928,288.3285217285156,288.3139038085937,291.4371643066406,286.76837158203125,291.4377136230469,297.2959289550781,288.3284912109375,1.0,0.7663962841033936,1.0,0.1500000059604644,0.0,1.0,-3.5361344814300537,3.53584885597229,0.0002855565981008,2.735028982162476,0.370056688785553,0.370056688785553,0.0,283.075927734375,290.0,11134.4130859375,-0.0,4998.115234375,1.0,283.1499938964844,287.7525329589844,289.77056884765625,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17993.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760524928569793,1.0,0.0,0.0,0.5783112049102783,0.5783149003982544,2.2316017478374306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.534912109375,0.0,26.7912712097168,1895.4371337890625,0.0,438.66119384765625,0.2588509619235992,1.0,0.0,3.0,1.0,0.0
11981460,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.6831645369529724,0.2843798100948334,0.2627826929092407,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.866144061088562,0.5956998467445374,0.5691947340965271,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.9115887880325316,0.6946185827255249,0.48776376247406,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7561347484588623,0.390390545129776,0.3763737380504608,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6716606616973877,0.2706999480724334,1.2511950731277466,288.3267517089844,288.32098388671875,291.43145751953125,286.7802429199219,291.4320068359375,297.29425048828125,288.3266906738281,1.0,0.7682810425758362,1.0,0.1500000059604644,0.0,1.0,-3.539670705795288,3.539384365081787,0.0002861277898773,2.737705707550049,0.3700560331344604,0.3700560331344604,0.0,286.1277770996094,293.0,11131.5966796875,-0.0,5028.220703125,1.0,283.1499938964844,287.7504577636719,289.781494140625,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17996.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762824475765228,1.0,0.0,0.0,0.578403115272522,0.578406810760498,2.2323108694877192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.8076171875,0.0,26.801225662231445,1895.4371337890625,0.0,439.2698364257813,0.2588779926300049,1.0,0.0,3.0,1.0,0.0
11981520,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.6831645369529724,0.2843798100948334,0.2627826929092407,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.866144061088562,0.5956998467445374,0.5691947340965271,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.9115887880325316,0.6946185827255249,0.48776376247406,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7561347484588623,0.390390545129776,0.3763737380504608,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6716606616973877,0.2706999480724334,1.2511950731277466,288.3267517089844,288.32098388671875,291.43145751953125,286.7802429199219,291.4320068359375,297.29425048828125,288.3266906738281,1.0,0.7682810425758362,1.0,0.1500000059604644,0.0,1.0,-3.539670705795288,3.539384365081787,0.0002861277898773,2.737705707550049,0.3700560331344604,0.3700560331344604,0.0,286.1277770996094,293.0,11131.5966796875,-0.0,5028.220703125,1.0,283.1499938964844,287.7504577636719,289.781494140625,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17996.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762824475765228,1.0,0.0,0.0,0.578403115272522,0.578406810760498,2.2323108694877192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.8076171875,0.0,26.801225662231445,1895.4371337890625,0.0,439.2698364257813,0.2588779926300049,1.0,0.0,3.0,1.0,0.0
11981580,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6813488006591797,0.2841366827487945,0.2626764476299286,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.8636114597320557,0.5945257544517517,0.5682134032249451,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.9112222194671632,0.6987407207489014,0.4906985163688659,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.7545045018196106,0.3904390037059784,0.3765378296375274,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.6701475381851196,0.2707609236240387,1.2520142793655396,288.3251953125,288.32940673828125,291.4246826171875,286.7911376953125,291.4252319335937,297.2925109863281,288.3251647949219,1.0,0.7701416015625,1.0,0.1500000059604644,0.0,1.0,-3.543075561523437,3.5427889823913574,0.0002866783179342,2.740272760391236,0.3699113726615906,0.3699113726615906,0.0,289.1770935058594,296.0,11123.6494140625,-0.0,5057.9345703125,1.0,283.1499938964844,287.7486572265625,289.7913513183594,290.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762928783893585,1.0,0.0,0.0,0.5781922936439514,0.5781959891319275,2.2306842595298804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.2724609375,0.0,26.792818069458008,1895.4371337890625,0.0,439.2974243164063,0.2588712573051452,1.0,0.0,3.0,1.0,0.0
11981640,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.6813488006591797,0.2841366827487945,0.2626764476299286,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.8636114597320557,0.5945257544517517,0.5682134032249451,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.9112222194671632,0.6987407207489014,0.4906985163688659,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.7545045018196106,0.3904390037059784,0.3765378296375274,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.6701475381851196,0.2707609236240387,1.2520142793655396,288.3251953125,288.32940673828125,291.4246826171875,286.7911376953125,291.4252319335937,297.2925109863281,288.3251647949219,1.0,0.7701416015625,1.0,0.1500000059604644,0.0,1.0,-3.543075561523437,3.5427889823913574,0.0002866783179342,2.740272760391236,0.3699113726615906,0.3699113726615906,0.0,289.1770935058594,296.0,11123.6494140625,-0.0,5057.9345703125,1.0,283.1499938964844,287.7486572265625,289.7913513183594,290.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762928783893585,1.0,0.0,0.0,0.5781922936439514,0.5781959891319275,2.2306842595298804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.2724609375,0.0,26.792818069458008,1895.4371337890625,0.0,439.2974243164063,0.2588712573051452,1.0,0.0,3.0,1.0,0.0
11981700,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.6804478764533997,0.2840105891227722,0.2626191675662994,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.8623592257499695,0.5939330458641052,0.5677173137664795,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9110387563705444,0.7007861733436584,0.492154985666275,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.7536973357200623,0.3904560804367065,0.3766131401062011,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.6694000959396362,0.2707895040512085,1.2524150609970093,288.32452392578125,288.3341064453125,291.4208679199219,286.7962341308594,291.4214782714844,297.2916259765625,288.3244934082031,1.0,0.7710636854171753,1.0,0.1500000059604644,0.0,1.0,-3.544734477996826,3.544447660446167,0.0002869467134587,2.7415201663970947,0.369783878326416,0.369783878326416,0.0,290.700927734375,296.0,11117.7705078125,-0.0,5072.6630859375,1.0,283.1499938964844,287.74786376953125,289.79595947265625,290.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18002.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762254357337951,1.0,0.0,0.0,0.5779712200164795,0.5779749155044556,2.2289787793283722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.83837890625,0.0,26.781566619873047,1895.4371337890625,0.0,439.1188659667969,0.2588548958301544,1.0,0.0,3.0,1.0,0.0
11981760,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6795519590377808,0.2838815748691559,0.2625592947006225,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.8611165881156921,0.593336820602417,0.5672178864479065,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9108553528785706,0.702820897102356,0.4936040937900543,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.7528955936431885,0.3904685974121094,0.3766840696334839,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6686589121818542,0.2708169519901275,1.2528107166290283,288.32391357421875,288.3391418457031,291.41680908203125,286.8011169433594,291.4174194335937,297.2907409667969,288.32391357421875,1.0,0.7719804644584656,1.0,0.1500000059604644,0.0,1.0,-3.5463662147521973,3.54607892036438,0.0002872108016163,2.7427449226379395,0.3696169853210449,0.3696169853210449,0.0,292.22393798828125,299.0,11110.4892578125,-0.0,5087.30810546875,1.0,283.1499938964844,287.74713134765625,289.8003234863281,290.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18005.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761125445365906,1.0,0.0,0.0,0.577666699886322,0.5776703953742981,2.226630435586685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.925048828125,0.0,26.76523971557617,1895.4371337890625,0.0,438.8200073242188,0.2588291466236114,1.0,0.0,3.0,1.0,0.0
11981820,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.6777754426002502,0.2836150527000427,0.262431651353836,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.858660876750946,0.5921352505683899,0.5662097334861755,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.9104882478713988,0.7068560123443604,0.496478408575058,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7513087391853333,0.3904806971549988,0.3768132030963897,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.6671959757804871,0.2708689570426941,1.2535879611968994,288.32305908203125,288.3502502441406,291.4078674316406,286.8100891113281,291.408447265625,297.2889709472656,288.32305908203125,1.0,0.7737980484962463,1.0,0.1500000059604644,0.0,1.0,-3.5495481491088867,3.549260377883911,0.000287726172246,2.74512791633606,0.3691486716270447,0.3691486716270447,0.0,295.2665710449219,302.0,11091.3125,-0.0,5116.34619140625,1.0,283.1499938964844,287.7460327148437,289.808349609375,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18010.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757365584373474,1.0,0.0,0.0,0.5767706632614136,0.5767743587493896,2.2197280458158275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.490478515625,0.0,26.715063095092773,1895.4371337890625,0.0,437.8263854980469,0.2587451934814453,1.0,0.0,3.0,1.0,0.0
11981880,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.6777754426002502,0.2836150527000427,0.262431651353836,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.858660876750946,0.5921352505683899,0.5662097334861755,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.9104882478713988,0.7068560123443604,0.496478408575058,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.7513087391853333,0.3904806971549988,0.3768132030963897,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32305908203125,0.6671959757804871,0.2708689570426941,1.2535879611968994,288.32305908203125,288.3502502441406,291.4078674316406,286.8100891113281,291.408447265625,297.2889709472656,288.32305908203125,1.0,0.7737980484962463,1.0,0.1500000059604644,0.0,1.0,-3.5495481491088867,3.549260377883911,0.000287726172246,2.74512791633606,0.3691486716270447,0.3691486716270447,0.0,295.2665710449219,302.0,11091.3125,-0.0,5116.34619140625,1.0,283.1499938964844,287.7460327148437,289.808349609375,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18010.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757365584373474,1.0,0.0,0.0,0.5767706632614136,0.5767743587493896,2.2197280458158275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.490478515625,0.0,26.715063095092773,1895.4371337890625,0.0,437.8263854980469,0.2587451934814453,1.0,0.0,3.0,1.0,0.0
11981940,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.6767200827598572,0.2834506928920746,0.2623508870601654,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8572070002555847,0.5914102792739868,0.565600574016571,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.9102687239646912,0.7092573642730713,0.4981890916824341,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7503682374954224,0.3904816508293152,0.3768842816352844,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.6663310527801514,0.2708989679813385,1.2540481090545654,288.32275390625,288.3575744628906,291.4019775390625,286.8150329589844,291.402587890625,297.28790283203125,288.32275390625,1.0,0.7748797535896301,1.0,0.1500000059604644,0.0,1.0,-3.551414966583252,3.5511269569396973,0.0002880287647712,2.746523141860962,0.3687847256660461,0.3687847256660461,0.0,297.0902709960937,302.0,11077.046875,-0.0,5133.640625,1.0,283.1499938964844,287.74560546875,289.812744140625,290.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,18013.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754273593425751,1.0,0.0,0.0,0.5760580897331238,0.5760617852210999,2.21424674151649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.27197265625,0.0,26.67425537109375,1895.4371337890625,0.0,437.0109252929688,0.2586749196052551,1.0,0.0,3.0,1.0,0.0
11982000,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6760212182998657,0.2833392024040222,0.2622952461242676,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.8562462329864502,0.5909255146980286,0.5651929378509521,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.9101224541664124,0.7108484506607056,0.4993228614330292,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7497463226318359,0.3904797434806824,0.3769291341304779,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6657601594924927,0.2709186375141144,1.2543530464172363,288.3226623535156,288.3627014160156,291.3977966308594,286.818115234375,291.3984069824219,297.28717041015625,288.3226928710937,1.0,0.7755972146987915,1.0,0.1500000059604644,0.0,1.0,-3.552642583847046,3.552354335784912,0.0002882278058677,2.7474396228790283,0.3685006499290466,0.3685006499290466,0.0,298.3047790527344,305.0,11066.1171875,-0.0,5145.11474609375,1.0,283.1499938964844,287.74542236328125,289.8154602050781,290.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,18015.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751783013343811,1.0,0.0,0.0,0.575494110584259,0.5754978060722351,2.2099131413710893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.9736328125,0.0,26.641620635986328,1895.4371337890625,0.0,436.355224609375,0.2586179673671722,1.0,0.0,3.0,1.0,0.0
11982060,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6742910146713257,0.2830556333065033,0.2621515691280365,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.8538739681243896,0.5897107124328613,0.5641706585884094,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.9097592234611512,0.7147993445396423,0.5021382570266724,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.748210072517395,0.3904686570167541,0.3770348727703094,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6643527150154114,0.2709675133228302,1.2551124095916748,288.3228454589844,288.3765563964844,291.3866577148437,286.8251647949219,291.38726806640625,297.285400390625,288.3228759765625,1.0,0.7773805260658264,1.0,0.1500000059604644,0.0,1.0,-3.5556674003601074,3.5553786754608154,0.0002887185546569,2.7496957778930664,0.3676633536815643,0.3676633536815643,0.0,301.33819580078125,308.0,11034.6318359375,-0.0,5173.66943359375,1.0,283.1499938964844,287.745361328125,289.82159423828125,290.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18020.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744381010532379,1.0,0.0,0.0,0.5738174319267273,0.5738211870193481,2.1970553376604585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.2890625,0.0,26.543764114379883,1895.4371337890625,0.0,434.4122314453125,0.2584452331066131,1.0,0.0,3.0,1.0,0.0
11982120,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6742910146713257,0.2830556333065033,0.2621515691280365,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.8538739681243896,0.5897107124328613,0.5641706585884094,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.9097592234611512,0.7147993445396423,0.5021382570266724,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.748210072517395,0.3904686570167541,0.3770348727703094,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.6643527150154114,0.2709675133228302,1.2551124095916748,288.3228454589844,288.3765563964844,291.3866577148437,286.8251647949219,291.38726806640625,297.285400390625,288.3228759765625,1.0,0.7773805260658264,1.0,0.1500000059604644,0.0,1.0,-3.5556674003601074,3.5553786754608154,0.0002887185546569,2.7496957778930664,0.3676633536815643,0.3676633536815643,0.0,301.33819580078125,308.0,11034.6318359375,-0.0,5173.66943359375,1.0,283.1499938964844,287.745361328125,289.82159423828125,290.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,18020.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744381010532379,1.0,0.0,0.0,0.5738174319267273,0.5738211870193481,2.1970553376604585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.2890625,0.0,26.543764114379883,1895.4371337890625,0.0,434.4122314453125,0.2584452331066131,1.0,0.0,3.0,1.0,0.0
11982180,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6725860238075256,0.2827658653259277,0.2620018720626831,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.8515441417694092,0.588492751121521,0.5631449222564697,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.9093989729881288,0.718709409236908,0.5049250721931458,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7467004060745239,0.3904493153095245,0.3771322965621948,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6629744172096252,0.2710169553756714,1.2558724880218506,288.3236389160156,288.39178466796875,291.3743591308594,286.8312072753906,291.375,297.2836303710937,288.3236694335937,1.0,0.7791501879692078,1.0,0.1500000059604644,0.0,1.0,-3.558637380599976,3.5583481788635254,0.0002892008051276,2.751909017562866,0.3666265606880188,0.3666265606880188,0.0,304.366943359375,311.0,10996.599609375,-0.0,5202.0576171875,1.0,283.1499938964844,287.74591064453125,289.8266906738281,290.6401062011719,293.1499938964844,293.1499938964844,283.1499938964844,18026.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735079109668731,1.0,0.0,0.0,0.5717207789421082,0.5717244744300842,2.181029046255389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.34814453125,0.0,26.42036247253418,1895.4371337890625,0.0,431.9831237792969,0.2582247853279114,1.0,0.0,3.0,1.0,0.0
11982240,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6725860238075256,0.2827658653259277,0.2620018720626831,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.8515441417694092,0.588492751121521,0.5631449222564697,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.9093989729881288,0.718709409236908,0.5049250721931458,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7467004060745239,0.3904493153095245,0.3771322965621948,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6629744172096252,0.2710169553756714,1.2558724880218506,288.3236389160156,288.39178466796875,291.3743591308594,286.8312072753906,291.375,297.2836303710937,288.3236694335937,1.0,0.7791501879692078,1.0,0.1500000059604644,0.0,1.0,-3.558637380599976,3.5583481788635254,0.0002892008051276,2.751909017562866,0.3666265606880188,0.3666265606880188,0.0,304.366943359375,311.0,10996.599609375,-0.0,5202.0576171875,1.0,283.1499938964844,287.74591064453125,289.8266906738281,290.6401062011719,293.1499938964844,293.1499938964844,283.1499938964844,18026.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735079109668731,1.0,0.0,0.0,0.5717207789421082,0.5717244744300842,2.181029046255389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.34814453125,0.0,26.42036247253418,1895.4371337890625,0.0,431.9831237792969,0.2582247853279114,1.0,0.0,3.0,1.0,0.0
11982300,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.6717432141304016,0.2826191782951355,0.2619252800941467,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8503950238227844,0.5878832936286926,0.562631368637085,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.909220278263092,0.7206501364707947,0.5063084363937378,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.7459555268287659,0.3904371857643127,0.3771785199642181,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.6622962355613708,0.2710423171520233,1.2562545537948608,288.32427978515625,288.3999328613281,291.3677978515625,286.8338623046875,291.36846923828125,297.2827453613281,288.3243408203125,1.0,0.7800306677818298,1.0,0.1500000059604644,0.0,1.0,-3.5601065158843994,3.55981707572937,0.000289439514745,2.753003597259521,0.3660333752632141,0.3660333752632141,0.0,305.8798522949219,311.0,10975.1806640625,-0.0,5216.20654296875,1.0,283.1499938964844,287.7464294433594,289.828857421875,290.640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18029.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729727208614349,1.0,0.0,0.0,0.5705165863037109,0.570520281791687,2.17185114337326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.547607421875,0.0,26.349210739135746,1895.4371337890625,0.0,430.59173583984375,0.2580969035625458,1.0,0.0,3.0,1.0,0.0
