time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6709071397781372,0.2824714779853821,0.2618476748466491,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.8492563962936401,0.5872736573219299,0.5621175169944763,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.9090425968170166,0.7225812077522278,0.5076850652694702,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7452174425125122,0.3904236257076263,0.3772232830524444,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6616255640983582,0.271068274974823,1.2566388845443726,288.3250732421875,288.4084167480469,291.3609619140625,286.83624267578125,291.36163330078125,297.2818603515625,288.3251342773437,1.0,0.7809086441993713,1.0,0.1500000059604644,0.0,1.0,-3.5615673065185547,3.5612776279449463,0.0002896769437938,2.75409197807312,0.3653884828090668,0.3653884828090668,0.0,307.3916320800781,299.0,10952.0546875,-0.0,5230.33154296875,1.0,283.1499938964844,287.7470703125,289.8307800292969,290.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18032.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723894894123077,1.0,0.0,0.0,0.5692046880722046,0.5692083835601807,2.161874412820453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.168701171875,0.0,26.27158164978028,1895.4371337890625,0.0,429.0805969238281,0.2579569220542907,1.0,0.0,3.0,1.0,0.0
11982420,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6728385090827942,0.2821905016899109,0.2614280581474304,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8512967824935913,0.5860615372657776,0.5608087778091431,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9140594005584716,0.7264271378517151,0.5102142691612244,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.7474085092544556,0.3904013335704803,0.3770288527011871,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6637603640556335,0.2711312770843506,1.2560856342315674,288.32598876953125,288.4264831542969,291.3464050292969,286.8402709960937,291.3471069335937,297.2802734375,288.32598876953125,1.0,0.7786880135536194,1.0,0.1500000059604644,0.0,1.0,-3.5616371631622314,3.561347484588623,0.0002896882360801,2.7541167736053467,0.3639364838600158,0.3639364838600158,0.0,303.07159423828125,287.0,10897.9033203125,-0.0,5204.248046875,1.0,283.1499938964844,287.7483215332031,289.83380126953125,290.6408386230469,293.1499938964844,293.1499938964844,283.1499938964844,18038.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710983037948608,1.0,0.0,0.0,0.5662617087364197,0.5662654042243958,2.1395765159581973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.27001953125,0.0,26.09759330749512,1895.4371337890625,0.0,425.7542724609375,0.2576426267623901,1.0,0.0,3.0,1.0,0.0
11982480,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6728385090827942,0.2821905016899109,0.2614280581474304,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8512967824935913,0.5860615372657776,0.5608087778091431,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.9140594005584716,0.7264271378517151,0.5102142691612244,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.7474085092544556,0.3904013335704803,0.3770288527011871,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6637603640556335,0.2711312770843506,1.2560856342315674,288.32598876953125,288.4264831542969,291.3464050292969,286.8402709960937,291.3471069335937,297.2802734375,288.32598876953125,1.0,0.7786880135536194,1.0,0.1500000059604644,0.0,1.0,-3.5616371631622314,3.561347484588623,0.0002896882360801,2.7541167736053467,0.3639364838600158,0.3639364838600158,0.0,303.07159423828125,287.0,10897.9033203125,-0.0,5204.248046875,1.0,283.1499938964844,287.7483215332031,289.83380126953125,290.6408386230469,293.1499938964844,293.1499938964844,283.1499938964844,18038.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710983037948608,1.0,0.0,0.0,0.5662617087364197,0.5662654042243958,2.1395765159581973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.27001953125,0.0,26.09759330749512,1895.4371337890625,0.0,425.7542724609375,0.2576426267623901,1.0,0.0,3.0,1.0,0.0
11982540,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6769202947616577,0.281960517168045,0.260902851819992,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.8558903336524963,0.5848830342292786,0.5593733191490173,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9224746823310852,0.7302660346031189,0.5126222372055054,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7517912983894348,0.390411913394928,0.3767063617706299,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6679861545562744,0.2712412178516388,1.2549827098846436,288.3268127441406,288.4459533691406,291.3306884765625,286.8432922363281,291.3314208984375,297.27911376953125,288.32684326171875,1.0,0.7747569680213928,1.0,0.1500000059604644,0.0,1.0,-3.5604612827301025,3.560171842575073,0.0002894967910833,2.753132104873657,0.3622163236141205,0.3622163236141205,0.0,294.7945251464844,275.0,10834.6025390625,-0.0,5149.89990234375,1.0,283.1499938964844,287.74957275390625,289.83544921875,290.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469525545835495,1.0,0.0,0.0,0.5627692341804504,0.5627729296684265,2.1132660066314202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.799072265625,0.0,25.891185760498047,1895.4371337890625,0.0,421.7377624511719,0.2572685778141022,1.0,0.0,3.0,1.0,0.0
11982600,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6769202947616577,0.281960517168045,0.260902851819992,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.8558903336524963,0.5848830342292786,0.5593733191490173,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.9224746823310852,0.7302660346031189,0.5126222372055054,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7517912983894348,0.390411913394928,0.3767063617706299,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6679861545562744,0.2712412178516388,1.2549827098846436,288.3268127441406,288.4459533691406,291.3306884765625,286.8432922363281,291.3314208984375,297.27911376953125,288.32684326171875,1.0,0.7747569680213928,1.0,0.1500000059604644,0.0,1.0,-3.5604612827301025,3.560171842575073,0.0002894967910833,2.753132104873657,0.3622163236141205,0.3622163236141205,0.0,294.7945251464844,275.0,10834.6025390625,-0.0,5149.89990234375,1.0,283.1499938964844,287.74957275390625,289.83544921875,290.6382751464844,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469525545835495,1.0,0.0,0.0,0.5627692341804504,0.5627729296684265,2.1132660066314202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.799072265625,0.0,25.891185760498047,1895.4371337890625,0.0,421.7377624511719,0.2572685778141022,1.0,0.0,3.0,1.0,0.0
11982660,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.6823082566261292,0.2817774713039398,0.2603524625301361,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.8620458841323853,0.5837403535842896,0.5578991174697876,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.932953417301178,0.734099268913269,0.5149728655815125,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.7575395703315735,0.3904570937156677,0.3763443231582641,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.6735114455223083,0.271400898694992,1.253759741783142,288.32843017578125,288.4668884277344,291.3138122558594,286.8452453613281,291.3145751953125,297.2782592773437,288.3284912109375,1.0,0.7699659466743469,1.0,0.1500000059604644,0.0,1.0,-3.5589468479156494,3.55865740776062,0.000289250339847,2.7518796920776367,0.3602310419082641,0.3602310419082641,0.0,284.66796875,263.0,10763.0341796875,-0.0,5083.205078125,1.0,283.1499938964844,287.7515563964844,289.8358459472656,290.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18052.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676330089569092,1.0,0.0,0.0,0.5587385892868042,0.5587422847747803,2.08310328986272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.392333984375,0.0,25.652965545654297,1895.4371337890625,0.0,416.95513916015625,0.2568349242210388,1.0,0.0,3.0,1.0,0.0
11982720,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.6823082566261292,0.2817774713039398,0.2603524625301361,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.8620458841323853,0.5837403535842896,0.5578991174697876,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.932953417301178,0.734099268913269,0.5149728655815125,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32843017578125,0.7575395703315735,0.3904570937156677,0.3763443231582641,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.6735114455223083,0.271400898694992,1.253759741783142,288.32843017578125,288.4668884277344,291.3138122558594,286.8452453613281,291.3145751953125,297.2782592773437,288.3284912109375,1.0,0.7699659466743469,1.0,0.1500000059604644,0.0,1.0,-3.5589468479156494,3.55865740776062,0.000289250339847,2.7518796920776367,0.3602310419082641,0.3602310419082641,0.0,284.66796875,263.0,10763.0341796875,-0.0,5083.205078125,1.0,283.1499938964844,287.7515563964844,289.8358459472656,290.6337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18052.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676330089569092,1.0,0.0,0.0,0.5587385892868042,0.5587422847747803,2.08310328986272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.392333984375,0.0,25.652965545654297,1895.4371337890625,0.0,416.95513916015625,0.2568349242210388,1.0,0.0,3.0,1.0,0.0
11982780,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.6886679530143738,0.2816349864006042,0.2598049342632293,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.8694006204605103,0.5826327800750732,0.5564212799072266,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.9447007179260254,0.7379242777824402,0.5172909498214722,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7643564343452454,0.3905346691608429,0.3759766221046448,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.6800306439399719,0.2716075181961059,1.2525765895843506,288.33111572265625,288.4892578125,291.2957763671875,286.8461608886719,291.2965393066406,297.2776794433594,288.3312072753906,1.0,0.7647418975830078,1.0,0.1500000059604644,0.0,1.0,-3.5574328899383545,3.5571439266204834,0.0002890041214413,2.750626564025879,0.3579726815223694,0.3579726815223694,0.0,273.6082458496094,251.0,10683.33984375,-0.0,5010.89404296875,1.0,283.1499938964844,287.7545471191406,289.835205078125,290.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18059.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654169082641601,1.0,0.0,0.0,0.5541611909866333,0.5541648268699646,2.0491118135623765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.18994140625,0.0,25.38273429870605,1895.4371337890625,0.0,411.4240112304688,0.2563409507274627,1.0,0.0,3.0,1.0,0.0
11982840,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.6886679530143738,0.2816349864006042,0.2598049342632293,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.8694006204605103,0.5826327800750732,0.5564212799072266,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33111572265625,0.9447007179260254,0.7379242777824402,0.5172909498214722,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7643564343452454,0.3905346691608429,0.3759766221046448,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.6800306439399719,0.2716075181961059,1.2525765895843506,288.33111572265625,288.4892578125,291.2957763671875,286.8461608886719,291.2965393066406,297.2776794433594,288.3312072753906,1.0,0.7647418975830078,1.0,0.1500000059604644,0.0,1.0,-3.5574328899383545,3.5571439266204834,0.0002890041214413,2.750626564025879,0.3579726815223694,0.3579726815223694,0.0,273.6082458496094,251.0,10683.33984375,-0.0,5010.89404296875,1.0,283.1499938964844,287.7545471191406,289.835205078125,290.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18059.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654169082641601,1.0,0.0,0.0,0.5541611909866333,0.5541648268699646,2.0491118135623765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.18994140625,0.0,25.38273429870605,1895.4371337890625,0.0,411.4240112304688,0.2563409507274627,1.0,0.0,3.0,1.0,0.0
11982900,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6921631693840027,0.2815776169300079,0.2595365047454834,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8734821081161499,0.5820920467376709,0.5556867718696594,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.9508592486381532,0.7398325800895691,0.5184412598609924,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.768129825592041,0.39058518409729,0.3757960796356201,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6836195588111877,0.2717276215553283,1.252024531364441,288.3329162597656,288.5009765625,291.28631591796875,286.8462219238281,291.2870788574219,297.2774658203125,288.3330383300781,1.0,0.7620378732681274,1.0,0.1500000059604644,0.0,1.0,-3.5567290782928467,3.556440114974976,0.0002888896560762,2.750041246414185,0.3567354679107666,0.3567354679107666,0.0,267.8793029785156,251.0,10640.3427734375,-0.0,4973.724609375,1.0,283.1499938964844,287.7564697265625,289.8345031738281,290.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18063.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641882181167602,1.0,0.0,0.0,0.5516588687896729,0.5516625642776489,2.0306481829379663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.021484375,0.0,25.235258102416992,1895.4371337890625,0.0,408.38909912109375,0.2560706436634063,1.0,0.0,3.0,1.0,0.0
11982960,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.6958428621292114,0.2815274596214294,0.2592721283435821,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.8778099417686462,0.5815584659576416,0.554956316947937,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.9571069478988647,0.7417380809783936,0.5195876955986023,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349304199219,0.7721277475357056,0.3906420469284057,0.3756188452243805,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348999023437,0.6874042749404907,0.2718566954135895,1.2515002489089966,288.3349609375,288.5130920410156,291.27655029296875,286.8460388183594,291.27734375,297.2772827148437,288.3351135253906,1.0,0.7592999935150146,1.0,0.1500000059604644,0.0,1.0,-3.5560669898986816,3.5557782649993896,0.0002887820301111,2.749488592147827,0.3554356694221496,0.3554356694221496,0.0,262.0823974609375,239.0,10595.5712890625,-0.0,4936.29541015625,1.0,283.1499938964844,287.75860595703125,289.8336181640625,290.61968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18066.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628986418247223,1.0,0.0,0.0,0.549036979675293,0.549040675163269,2.011391941891816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.25927734375,0.0,25.08095359802246,1895.4371337890625,0.0,405.227783203125,0.2557874619960785,1.0,0.0,3.0,1.0,0.0
11983020,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.7037537693977356,0.2814481556415558,0.2587570548057556,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8872246146202087,0.5805133581161499,0.5535101890563965,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9696803689002992,0.745539665222168,0.5218697190284729,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.7808173894882202,0.390775054693222,0.3752767741680145,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.6955627202987671,0.2721412479877472,1.2505444288253784,288.33990478515625,288.53839111328125,291.2561340332031,286.8448181152344,291.2569580078125,297.2770080566406,288.340087890625,1.0,0.7537533044815063,1.0,0.1500000059604644,0.0,1.0,-3.5548911094665527,3.55460262298584,0.0002885908761527,2.748498916625977,0.3526381254196167,0.3526381254196167,0.0,250.3455352783203,227.0,10500.318359375,-0.0,4861.091796875,1.0,283.1499938964844,287.763671875,289.8310852050781,290.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,18073.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601374864578247,1.0,0.0,0.0,0.5434187650680542,0.5434224605560303,1.970437857323759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.834228515625,0.0,24.751333236694336,1895.4371337890625,0.0,398.5407104492188,0.2551813423633575,1.0,0.0,3.0,1.0,0.0
11983080,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.7037537693977356,0.2814481556415558,0.2587570548057556,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8872246146202087,0.5805133581161499,0.5535101890563965,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9696803689002992,0.745539665222168,0.5218697190284729,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.7808173894882202,0.390775054693222,0.3752767741680145,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398132324219,0.6955627202987671,0.2721412479877472,1.2505444288253784,288.33990478515625,288.53839111328125,291.2561340332031,286.8448181152344,291.2569580078125,297.2770080566406,288.340087890625,1.0,0.7537533044815063,1.0,0.1500000059604644,0.0,1.0,-3.5548911094665527,3.55460262298584,0.0002885908761527,2.748498916625977,0.3526381254196167,0.3526381254196167,0.0,250.3455352783203,227.0,10500.318359375,-0.0,4861.091796875,1.0,283.1499938964844,287.763671875,289.8310852050781,290.6103820800781,293.1499938964844,293.1499938964844,283.1499938964844,18073.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601374864578247,1.0,0.0,0.0,0.5434187650680542,0.5434224605560303,1.970437857323759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.834228515625,0.0,24.751333236694336,1895.4371337890625,0.0,398.5407104492188,0.2551813423633575,1.0,0.0,3.0,1.0,0.0
11983140,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7095518708229065,0.2814104259014129,0.2584185004234314,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8942321538925171,0.5798202157020569,0.5525400638580322,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.9781492948532104,0.7481163740158081,0.523413360118866,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.7872798442840576,0.3908809125423431,0.3750554621219635,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438415527344,0.7015687227249146,0.2723552882671356,1.2499724626541138,288.34393310546875,288.55645751953125,291.2415466308594,286.8433837890625,291.2424011230469,297.2768859863281,288.3441467285156,1.0,0.7499431371688843,1.0,0.1500000059604644,0.0,1.0,-3.554219007492065,3.5539305210113525,0.0002884815912693,2.7479248046875,0.3505732119083404,0.3505732119083404,0.0,242.28843688964844,227.0,10430.990234375,-0.0,4809.93310546875,1.0,283.1499938964844,287.7677307128906,289.8287658691406,290.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18077.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581096470355987,1.0,0.0,0.0,0.5392947793006897,0.539298415184021,1.9406439122349184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.917724609375,0.0,24.51033973693848,1895.4371337890625,0.0,393.6991882324219,0.2547374367713928,1.0,0.0,3.0,1.0,0.0
11983200,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.7123268842697144,0.2813963592052459,0.2582620978355407,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8977022171020508,0.5794981122016907,0.5520869493484497,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.9820742011070251,0.749326765537262,0.5241379141807556,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7904783487319946,0.3909343779087066,0.3749543130397796,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7045215368270874,0.2724606990814209,1.2497223615646362,288.3459777832031,288.5652160644531,291.2344970703125,286.842529296875,291.2353515625,297.2768249511719,288.3462219238281,1.0,0.7481436133384705,1.0,0.1500000059604644,0.0,1.0,-3.5539345741271973,3.5536463260650635,0.0002884353743866,2.747679710388184,0.3495615720748901,0.3495615720748901,0.0,238.4867401123047,215.0,10397.2373046875,-0.0,4785.90771484375,1.0,283.1499938964844,287.7698059082031,289.8275451660156,290.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18079.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571222960948944,1.0,0.0,0.0,0.5372827053070068,0.5372863411903381,1.9261902295397704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.763427734375,0.0,24.3930778503418,1895.4371337890625,0.0,391.3629150390625,0.2545212507247925,1.0,0.0,3.0,1.0,0.0
11983260,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7211366891860962,0.2813717126846313,0.2577895224094391,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.9095632433891296,0.578514039516449,0.5506905317306519,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.993973433971405,0.7531038522720337,0.5263956785202026,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8011606931686401,0.3911213278770447,0.3746554255485534,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7141250967979431,0.2728148996829986,1.2490463256835938,288.3533020019531,288.593505859375,291.211669921875,286.8391418457031,291.2125549316406,297.2767639160156,288.35357666015625,1.0,0.7424920797348022,1.0,0.1500000059604644,0.0,1.0,-3.5531351566314697,3.552846908569336,0.0002883054257836,2.746985673904419,0.3461867570877075,0.3461867570877075,0.0,226.57525634765625,203.0,10285.8798828125,-0.0,4711.0732421875,1.0,283.1499938964844,287.77703857421875,289.8228454589844,290.5868225097656,293.1499938964844,293.1499938964844,283.1499938964844,18086.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453828752040863,1.0,0.0,0.0,0.5306074619293213,0.5306111574172974,1.8786254329938856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.91650390625,0.0,24.005640029907227,1895.4371337890625,0.0,383.66748046875,0.2538062632083893,1.0,0.0,3.0,1.0,0.0
11983320,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7211366891860962,0.2813717126846313,0.2577895224094391,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.9095632433891296,0.578514039516449,0.5506905317306519,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.993973433971405,0.7531038522720337,0.5263956785202026,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8011606931686401,0.3911213278770447,0.3746554255485534,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7141250967979431,0.2728148996829986,1.2490463256835938,288.3533020019531,288.593505859375,291.211669921875,286.8391418457031,291.2125549316406,297.2767639160156,288.35357666015625,1.0,0.7424920797348022,1.0,0.1500000059604644,0.0,1.0,-3.5531351566314697,3.552846908569336,0.0002883054257836,2.746985673904419,0.3461867570877075,0.3461867570877075,0.0,226.57525634765625,203.0,10285.8798828125,-0.0,4711.0732421875,1.0,283.1499938964844,287.77703857421875,289.8228454589844,290.5868225097656,293.1499938964844,293.1499938964844,283.1499938964844,18086.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453828752040863,1.0,0.0,0.0,0.5306074619293213,0.5306111574172974,1.8786254329938856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.91650390625,0.0,24.005640029907227,1895.4371337890625,0.0,383.66748046875,0.2538062632083893,1.0,0.0,3.0,1.0,0.0
11983380,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7289215922355652,0.2813344597816467,0.2573929727077484,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.921306848526001,0.5775219798088074,0.5493793487548828,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7574263215065002,0.5204950571060181,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.8108423352241516,0.3912991285324096,0.3744392096996307,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7223705053329468,0.2731694877147674,1.2487951517105105,288.3592224121094,288.62335205078125,291.1876220703125,286.8346862792969,291.1885070800781,297.2787475585937,288.35919189453125,1.0,0.736151933670044,1.0,0.1500000059604644,0.0,1.0,-3.5439281463623047,3.543641328811645,0.0002868138835765,2.740067720413208,0.3424811363220215,0.3424811363220215,0.0,216.19235229492188,191.0,10158.37109375,-0.0,4617.94189453125,1.0,283.1499938964844,287.78424072265625,289.8169860839844,290.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18092.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502662122249603,1.0,0.0,0.0,0.523383378982544,0.52338707447052,1.827819851030199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.397705078125,0.0,23.589763641357425,1895.4371337890625,0.0,375.5090942382813,0.25303915143013,1.0,0.0,3.0,1.0,0.0
11983440,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7289215922355652,0.2813344597816467,0.2573929727077484,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.921306848526001,0.5775219798088074,0.5493793487548828,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7574263215065002,0.5204950571060181,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.8108423352241516,0.3912991285324096,0.3744392096996307,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.7223705053329468,0.2731694877147674,1.2487951517105105,288.3592224121094,288.62335205078125,291.1876220703125,286.8346862792969,291.1885070800781,297.2787475585937,288.35919189453125,1.0,0.736151933670044,1.0,0.1500000059604644,0.0,1.0,-3.5439281463623047,3.543641328811645,0.0002868138835765,2.740067720413208,0.3424811363220215,0.3424811363220215,0.0,216.19235229492188,191.0,10158.37109375,-0.0,4617.94189453125,1.0,283.1499938964844,287.78424072265625,289.8169860839844,290.57232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18092.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502662122249603,1.0,0.0,0.0,0.523383378982544,0.52338707447052,1.827819851030199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.397705078125,0.0,23.589763641357425,1895.4371337890625,0.0,375.5090942382813,0.25303915143013,1.0,0.0,3.0,1.0,0.0
11983500,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7321872711181641,0.2812880575656891,0.25721076130867,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.9263569116592408,0.5769975185394287,0.5487421154975891,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.9990000128746032,0.7604585886001587,0.5126355290412903,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.8147772550582886,0.3913618922233581,0.3743501901626587,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7257937788963318,0.2733334302902221,1.2487972974777222,288.3591003417969,288.6388244628906,291.1751403808594,286.83203125,291.176025390625,297.283447265625,288.35894775390625,1.0,0.7323497533798218,1.0,0.1500000059604644,0.0,1.0,-3.53300404548645,3.532719135284424,0.0002850485034286,2.731599807739258,0.3404538631439209,0.3404538631439209,0.0,211.6947631835937,191.0,10084.6376953125,-0.0,4556.57568359375,1.0,283.1499938964844,287.78631591796875,289.8134765625,290.5640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18096.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483636021614074,1.0,0.0,0.0,0.5194924473762512,0.5194960832595825,1.8007439095413247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.247802734375,0.0,23.36798858642578,1895.4371337890625,0.0,371.2207336425781,0.252632200717926,1.0,0.0,3.0,1.0,0.0
11983560,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.7358303666114807,0.2812389135360718,0.2570095956325531,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.9320219159126282,0.5764672756195068,0.5480830669403076,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.9990000128746032,0.7640313506126404,0.5040670037269592,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.8190636038780212,0.3914189636707306,0.3742402791976928,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586730957031,0.7295727133750916,0.2735083997249603,1.2487633228302002,288.358642578125,288.6546936035156,291.162353515625,286.8290710449219,291.1632385253906,297.2906188964844,288.3585205078125,1.0,0.7283002734184265,1.0,0.1500000059604644,0.0,1.0,-3.521490812301636,3.521207809448242,0.0002831937745213,2.7226641178131104,0.3383064866065979,0.3383064866065979,0.0,206.88034057617188,179.0,10008.0576171875,-0.0,4491.32080078125,1.0,283.1499938964844,287.7877502441406,289.809326171875,290.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18101.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463189244270324,1.0,0.0,0.0,0.5153872966766357,0.515390932559967,1.7723962741911237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.225830078125,0.0,23.13521194458008,1895.4371337890625,0.0,366.664306640625,0.2522058188915252,1.0,0.0,3.0,1.0,0.0
11983620,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7441487312316895,0.2811470925807953,0.2565892040729522,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.94469553232193,0.5754043459892273,0.5467377305030823,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.9990000128746032,0.7722445726394653,0.485438197851181,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.8285581469535828,0.3915193080902099,0.3739863634109497,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7381116151809692,0.2739014327526092,1.2487735748291016,288.35809326171875,288.6875915527344,291.13580322265625,286.8223876953125,291.1367492675781,297.30908203125,288.35797119140625,1.0,0.7196173071861267,1.0,0.1500000059604644,0.0,1.0,-3.4966683387756348,3.496389150619507,0.0002792155428323,2.7033896446228027,0.3336703777313232,0.3336703777313232,0.0,196.67739868164065,182.0,9845.6142578125,-0.0,4353.05859375,1.0,283.1499938964844,287.7908630371094,289.799560546875,290.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18109.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417373836040497,1.0,0.0,0.0,0.5066072344779968,0.5066108703613281,1.7125225681979828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.56396484375,0.0,22.640464782714844,1895.4371337890625,0.0,356.6455078125,0.2512991428375244,1.0,0.0,3.0,1.0,0.0
11983680,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7441487312316895,0.2811470925807953,0.2565892040729522,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.94469553232193,0.5754043459892273,0.5467377305030823,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.9990000128746032,0.7722445726394653,0.485438197851181,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.8285581469535828,0.3915193080902099,0.3739863634109497,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7381116151809692,0.2739014327526092,1.2487735748291016,288.35809326171875,288.6875915527344,291.13580322265625,286.8223876953125,291.1367492675781,297.30908203125,288.35797119140625,1.0,0.7196173071861267,1.0,0.1500000059604644,0.0,1.0,-3.4966683387756348,3.496389150619507,0.0002792155428323,2.7033896446228027,0.3336703777313232,0.3336703777313232,0.0,196.67739868164065,182.0,9845.6142578125,-0.0,4353.05859375,1.0,283.1499938964844,287.7908630371094,289.799560546875,290.5336303710937,293.1499938964844,293.1499938964844,283.1499938964844,18109.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417373836040497,1.0,0.0,0.0,0.5066072344779968,0.5066108703613281,1.7125225681979828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.56396484375,0.0,22.640464782714844,1895.4371337890625,0.0,356.6455078125,0.2512991428375244,1.0,0.0,3.0,1.0,0.0
11983740,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7490956783294678,0.281110942363739,0.2563584148883819,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631591796875,0.95162433385849,0.5743970274925232,0.5455855131149292,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.9990000128746032,0.7807014584541321,0.4749787449836731,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.8341354131698608,0.3916484713554382,0.3739051818847656,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7433667778968811,0.2743884623050689,1.249919295310974,288.3631591796875,288.7220458984375,291.1080322265625,286.8145446777344,291.1089782714844,297.32769775390625,288.36346435546875,1.0,0.7153512835502625,1.0,0.1500000059604644,0.0,1.0,-3.4836747646331787,3.483397483825684,0.0002771434665191,2.692989110946656,0.3286788761615753,0.3286788761615753,0.0,191.1270446777344,200.0,9684.966796875,-0.0,4280.21044921875,1.0,283.1499938964844,287.79693603515625,289.7885437011719,290.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18116.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365333914756775,1.0,0.0,0.0,0.4972306787967682,0.497252494096756,1.6497166299700442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.978759765625,0.0,22.11632537841797,1895.4371337890625,0.0,345.5737609863281,0.2503340542316437,1.0,0.0,3.0,1.0,0.0
11983800,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7490956783294678,0.281110942363739,0.2563584148883819,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631591796875,0.95162433385849,0.5743970274925232,0.5455855131149292,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.9990000128746032,0.7807014584541321,0.4749787449836731,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.8341354131698608,0.3916484713554382,0.3739051818847656,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.363037109375,0.7433667778968811,0.2743884623050689,1.249919295310974,288.3631591796875,288.7220458984375,291.1080322265625,286.8145446777344,291.1089782714844,297.32769775390625,288.36346435546875,1.0,0.7153512835502625,1.0,0.1500000059604644,0.0,1.0,-3.4836747646331787,3.483397483825684,0.0002771434665191,2.692989110946656,0.3286788761615753,0.3286788761615753,0.0,191.1270446777344,200.0,9684.966796875,-0.0,4280.21044921875,1.0,283.1499938964844,287.79693603515625,289.7885437011719,290.5102844238281,293.1499938964844,293.1499938964844,283.1499938964844,18116.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365333914756775,1.0,0.0,0.0,0.4972306787967682,0.497252494096756,1.6497166299700442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.978759765625,0.0,22.11632537841797,1895.4371337890625,0.0,345.5737609863281,0.2503340542316437,1.0,0.0,3.0,1.0,0.0
11983860,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797912597656,0.7466732859611511,0.2811457812786102,0.2564610838890075,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.380126953125,0.9474136233329772,0.5734941959381104,0.5448038578033447,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.9990000128746032,0.7874684929847717,0.4800273180007934,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3799743652344,0.8315725326538086,0.3918473720550537,0.3741646111011505,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797912597656,0.7414422035217285,0.2749551236629486,1.2528119087219238,288.3800964355469,288.758056640625,291.0790100097656,286.8055419921875,291.0799560546875,297.3367919921875,288.3810119628906,1.0,0.7186073660850525,1.0,0.1500000059604644,0.0,1.0,-3.49268102645874,3.4924023151397705,0.0002785770338959,2.699525117874145,0.3234993517398834,0.3234993517398834,0.0,193.8833770751953,218.0,9535.5693359375,-0.0,4324.2080078125,1.0,283.1499938964844,287.8104248046875,289.7777099609375,290.4872741699219,293.1499938964844,293.1499938964844,283.1499938964844,18111.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309376180171966,1.0,0.0,0.0,0.4874651730060577,0.4890419542789459,1.5855526669383835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.16845703125,0.0,21.638134002685547,1895.4371337890625,0.0,334.0159606933594,0.2493837028741836,1.0,0.0,3.0,1.0,0.0
11983920,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797912597656,0.7466732859611511,0.2811457812786102,0.2564610838890075,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.380126953125,0.9474136233329772,0.5734941959381104,0.5448038578033447,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.9990000128746032,0.7874684929847717,0.4800273180007934,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3799743652344,0.8315725326538086,0.3918473720550537,0.3741646111011505,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3797912597656,0.7414422035217285,0.2749551236629486,1.2528119087219238,288.3800964355469,288.758056640625,291.0790100097656,286.8055419921875,291.0799560546875,297.3367919921875,288.3810119628906,1.0,0.7186073660850525,1.0,0.1500000059604644,0.0,1.0,-3.49268102645874,3.4924023151397705,0.0002785770338959,2.699525117874145,0.3234993517398834,0.3234993517398834,0.0,193.8833770751953,218.0,9535.5693359375,-0.0,4324.2080078125,1.0,283.1499938964844,287.8104248046875,289.7777099609375,290.4872741699219,293.1499938964844,293.1499938964844,283.1499938964844,18111.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309376180171966,1.0,0.0,0.0,0.4874651730060577,0.4890419542789459,1.5855526669383835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.16845703125,0.0,21.638134002685547,1895.4371337890625,0.0,334.0159606933594,0.2493837028741836,1.0,0.0,3.0,1.0,0.0
11983980,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.7396175861358643,0.2812017202377319,0.2567822337150574,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073486328125,0.9358218312263488,0.5726736783981323,0.5443028807640076,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.9990000128746032,0.7916353344917297,0.4953638017177582,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071350097656,0.8238361477851868,0.3921032547950744,0.3746784925460815,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.7349382638931274,0.2755158543586731,1.25671124458313,288.4073181152344,288.7956237792969,291.0486755371094,286.79541015625,291.0496826171875,297.3320007324219,288.40850830078125,1.0,0.7264527082443237,1.0,0.1500000059604644,0.0,1.0,-3.5162038803100586,3.5159213542938232,0.0002823412651196,2.717534065246582,0.3182463347911834,0.3182463347911834,0.0,202.30430603027344,236.0,9389.7919921875,-0.0,4447.37353515625,1.0,283.1499938964844,287.831787109375,289.7681884765625,290.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,18082.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254602491855621,1.0,0.0,0.0,0.4774201810359955,0.4861446022987366,1.5208803105792867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.316650390625,0.0,21.39142799377441,1895.4371337890625,0.0,323.03179931640625,0.2486464828252792,1.0,0.0,3.0,1.0,0.0
11984040,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.7396175861358643,0.2812017202377319,0.2567822337150574,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4073486328125,0.9358218312263488,0.5726736783981323,0.5443028807640076,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.9990000128746032,0.7916353344917297,0.4953638017177582,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071350097656,0.8238361477851868,0.3921032547950744,0.3746784925460815,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.7349382638931274,0.2755158543586731,1.25671124458313,288.4073181152344,288.7956237792969,291.0486755371094,286.79541015625,291.0496826171875,297.3320007324219,288.40850830078125,1.0,0.7264527082443237,1.0,0.1500000059604644,0.0,1.0,-3.5162038803100586,3.5159213542938232,0.0002823412651196,2.717534065246582,0.3182463347911834,0.3182463347911834,0.0,202.30430603027344,236.0,9389.7919921875,-0.0,4447.37353515625,1.0,283.1499938964844,287.831787109375,289.7681884765625,290.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,18082.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254602491855621,1.0,0.0,0.0,0.4774201810359955,0.4861446022987366,1.5208803105792867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.316650390625,0.0,21.39142799377441,1895.4371337890625,0.0,323.03179931640625,0.2486464828252792,1.0,0.0,3.0,1.0,0.0
11984100,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4224548339844,0.7351685166358948,0.281224638223648,0.25698983669281,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42291259765625,0.928371012210846,0.5722822546958923,0.5441240072250366,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4230041503906,0.9990000128746032,0.7928754687309265,0.5054964423179626,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4226989746094,0.8188585638999939,0.3922474682331085,0.3750030398368835,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42242431640625,0.7307426333427429,0.275777131319046,1.2588348388671875,288.4228820800781,288.8150329589844,291.0330505371094,286.7898864746094,291.0340576171875,297.3255920410156,288.42413330078125,1.0,0.7315279841423035,1.0,0.1500000059604644,0.0,1.0,-3.5313661098480225,3.531081438064575,0.0002847811847459,2.7292046546936035,0.3155930638313293,0.3155930638313293,0.0,207.9847869873047,236.0,9317.443359375,-0.0,4529.11083984375,1.0,283.1499938964844,287.8441162109375,289.7636108398437,290.4566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18065.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228811264038086,1.0,0.0,0.0,0.4723891913890838,0.4866622984409332,1.4889954158547882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.187744140625,0.0,21.359521865844727,1895.4371337890625,0.0,317.9668273925781,0.2483879327774047,1.0,0.0,3.0,1.0,0.0
11984160,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385986328125,0.7303802967071533,0.2812385261058807,0.2572163641452789,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4390563964844,0.920342981815338,0.5718967318534851,0.5439795255661011,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4391784667969,0.9990000128746032,0.7936223745346069,0.5167738199234009,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4388427734375,0.8133825063705444,0.3923992216587066,0.3753625154495239,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4385681152344,0.7261738181114197,0.2760206162929535,1.2610114812850952,288.43902587890625,288.8348083496094,291.01708984375,286.7840881347656,291.0180969238281,297.317138671875,288.4403076171875,1.0,0.7371498942375183,1.0,0.1500000059604644,0.0,1.0,-3.548077344894409,3.5477898120880127,0.0002874825440812,2.74209213256836,0.3129166066646576,0.3129166066646576,0.0,214.4229278564453,239.0,9245.669921875,-0.0,4621.04248046875,1.0,283.1499938964844,287.85693359375,289.75885009765625,290.4467163085937,293.1499938964844,293.1499938964844,283.1499938964844,18051.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204144179821014,1.0,0.0,0.0,0.467414528131485,0.4877817630767822,1.4577997475839766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.784912109375,0.0,21.3602294921875,1895.4371337890625,0.0,313.18414306640625,0.248186245560646,1.0,0.0,3.0,1.0,0.0
