time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.7239927053451538,0.2812026739120483,0.2574990093708038,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674987792969,0.9098068475723268,0.571088433265686,0.5435435175895691,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46759033203125,0.9990000128746032,0.7946970462799072,0.5322635173797607,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.805894672870636,0.3926774561405182,0.3759421706199646,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.7201237082481384,0.2764245867729187,1.2644164562225342,288.46746826171875,288.8756103515625,290.98419189453125,286.7716064453125,290.9852294921875,297.2991638183594,288.4684143066406,1.0,0.7445743680000305,1.0,0.1500000059604644,0.0,1.0,-3.5713441371917725,3.571053028106689,0.0002912656636908,2.76031231880188,0.3074020445346832,0.3074020445346832,0.0,223.5074005126953,242.0,9091.5634765625,-0.0,4751.103515625,1.0,283.1499938964844,287.88116455078125,289.7479858398437,290.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18037.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157059788703918,1.0,0.0,0.0,0.4575341045856476,0.4902734756469726,1.3968199930047833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.146240234375,0.0,21.38744163513184,1895.4371337890625,0.0,304.2156066894531,0.2478681057691574,1.0,0.0,3.0,1.0,0.0
11984280,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.7239927053451538,0.2812026739120483,0.2574990093708038,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4674987792969,0.9098068475723268,0.571088433265686,0.5435435175895691,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46759033203125,0.9990000128746032,0.7946970462799072,0.5322635173797607,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.805894672870636,0.3926774561405182,0.3759421706199646,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4671325683594,0.7201237082481384,0.2764245867729187,1.2644164562225342,288.46746826171875,288.8756103515625,290.98419189453125,286.7716064453125,290.9852294921875,297.2991638183594,288.4684143066406,1.0,0.7445743680000305,1.0,0.1500000059604644,0.0,1.0,-3.5713441371917725,3.571053028106689,0.0002912656636908,2.76031231880188,0.3074020445346832,0.3074020445346832,0.0,223.5074005126953,242.0,9091.5634765625,-0.0,4751.103515625,1.0,283.1499938964844,287.88116455078125,289.7479858398437,290.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,18037.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157059788703918,1.0,0.0,0.0,0.4575341045856476,0.4902734756469726,1.3968199930047833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.146240234375,0.0,21.38744163513184,1895.4371337890625,0.0,304.2156066894531,0.2478681057691574,1.0,0.0,3.0,1.0,0.0
11984340,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4852294921875,0.7203710675239563,0.2811442017555237,0.2576262950897217,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48553466796875,0.904160499572754,0.5704511404037476,0.5431329011917114,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4856262207031,0.9990000128746032,0.7957026958465576,0.5411368608474731,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.48541259765625,0.801621675491333,0.392880231142044,0.3763162791728973,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4851989746094,0.7167206406593323,0.2766943871974945,1.266521453857422,288.48553466796875,288.9076843261719,290.95831298828125,286.7613220214844,290.9593811035156,297.2879943847656,288.48638916015625,1.0,0.7489595413208008,1.0,0.1500000059604644,0.0,1.0,-3.584666967391968,3.5843734741210938,0.0002934428339358,2.770676374435425,0.3030062317848205,0.3030062317848205,0.0,228.8164825439453,242.0,8968.27734375,-0.0,4826.96630859375,1.0,283.1499938964844,287.8968200683594,289.7378234863281,290.40704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18035.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121488034725189,1.0,0.0,0.0,0.4499354064464569,0.4916271567344665,1.350808620514954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.112548828125,0.0,21.39249038696289,1895.4371337890625,0.0,297.573486328125,0.2476422786712646,1.0,0.0,3.0,1.0,0.0
11984400,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906311035156,0.719357430934906,0.2811229825019836,0.2576578259468078,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909362792969,0.9026474952697754,0.5702475309371948,0.5429947376251221,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49102783203125,0.9990000128746032,0.7960547208786011,0.5436210632324219,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.800445556640625,0.3929435610771179,0.3764276504516601,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906005859375,0.71577388048172,0.2767773270606994,1.2671433687210083,288.49090576171875,288.9179992675781,290.95001220703125,286.7579345703125,290.9510192871094,297.28485107421875,288.4917297363281,1.0,0.7501944303512573,1.0,0.1500000059604644,0.0,1.0,-3.5884106159210205,3.5881166458129883,0.0002940560807473,2.773588180541992,0.3015800416469574,0.3015800416469574,0.0,230.31773376464844,245.0,8928.21875,-0.0,4848.4384765625,1.0,283.1499938964844,287.9014892578125,289.7342834472656,290.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,18036.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109940528869629,1.0,0.0,0.0,0.4475037455558777,0.4919732511043548,1.3362472905953382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.087890625,0.0,21.39073371887207,1895.4371337890625,0.0,295.4409484863281,0.2475686818361282,1.0,0.0,3.0,1.0,0.0
11984460,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.7155158519744873,0.280837208032608,0.2576498687267303,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.8970831632614136,0.569205105304718,0.5422764420509338,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5117492675781,0.9990000128746032,0.7974900007247925,0.5527567267417908,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115661621094,0.7961174249649048,0.3930153250694275,0.3767537176609039,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.7122004628181458,0.2769175171852112,1.2690216302871704,288.5116577148437,288.9635314941406,290.9132995605469,286.7420349121094,290.9143981933594,297.2719116210937,288.5123596191406,1.0,0.7545822262763977,1.0,0.1500000059604644,0.0,1.0,-3.6011757850646973,3.600879430770874,0.0002961519639939,2.7835347652435303,0.2953844666481018,0.2953844666481018,0.0,235.8465881347656,248.0,8753.5439453125,-0.0,4924.5048828125,1.0,283.1499938964844,287.9196472167969,289.71734619140625,290.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18040.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060469567775726,1.0,0.0,0.0,0.4371439516544342,0.4928526878356933,1.2750946964956713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.989990234375,0.0,21.359338760375977,1895.4371337890625,0.0,286.4306335449219,0.2472377568483352,1.0,0.0,3.0,1.0,0.0
11984520,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.7155158519744873,0.280837208032608,0.2576498687267303,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116882324219,0.8970831632614136,0.569205105304718,0.5422764420509338,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5117492675781,0.9990000128746032,0.7974900007247925,0.5527567267417908,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5115661621094,0.7961174249649048,0.3930153250694275,0.3767537176609039,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.7122004628181458,0.2769175171852112,1.2690216302871704,288.5116577148437,288.9635314941406,290.9132995605469,286.7420349121094,290.9143981933594,297.2719116210937,288.5123596191406,1.0,0.7545822262763977,1.0,0.1500000059604644,0.0,1.0,-3.6011757850646973,3.600879430770874,0.0002961519639939,2.7835347652435303,0.2953844666481018,0.2953844666481018,0.0,235.8465881347656,248.0,8753.5439453125,-0.0,4924.5048828125,1.0,283.1499938964844,287.9196472167969,289.71734619140625,290.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18040.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060469567775726,1.0,0.0,0.0,0.4371439516544342,0.4928526878356933,1.2750946964956713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2799.989990234375,0.0,21.359338760375977,1895.4371337890625,0.0,286.4306335449219,0.2472377568483352,1.0,0.0,3.0,1.0,0.0
11984580,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.7113849520683289,0.280285894870758,0.2574012279510498,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.8914620876312256,0.5678988099098206,0.5413095355033875,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.529296875,0.9985860586166382,0.7988945245742798,0.5585936307907104,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52911376953125,0.7916681170463562,0.3928160369396209,0.3768253028392792,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.7082895636558533,0.2767609059810638,1.269583225250244,288.5292053222656,289.0134582519531,290.8730163574219,286.7229309082031,290.87420654296875,297.25897216796875,288.5297241210937,1.0,0.7579019665718079,1.0,0.1500000059604644,0.0,1.0,-3.6075518131256095,3.607254505157471,0.0002972019428852,2.7886149883270264,0.2887111008167267,0.2887111008167267,0.0,241.1944122314453,251.0,8562.294921875,-0.0,4978.56982421875,1.0,283.1499938964844,287.9356384277344,289.6967163085937,290.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,18045.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008082449436188,1.0,0.0,0.0,0.4262648224830627,0.4932189881801605,1.2124182546813245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.83544921875,0.0,21.30224609375,1895.4371337890625,0.0,277.0992431640625,0.2468663901090622,1.0,0.0,3.0,1.0,0.0
11984640,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.7113849520683289,0.280285894870758,0.2574012279510498,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.8914620876312256,0.5678988099098206,0.5413095355033875,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.529296875,0.9985860586166382,0.7988945245742798,0.5585936307907104,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52911376953125,0.7916681170463562,0.3928160369396209,0.3768253028392792,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52899169921875,0.7082895636558533,0.2767609059810638,1.269583225250244,288.5292053222656,289.0134582519531,290.8730163574219,286.7229309082031,290.87420654296875,297.25897216796875,288.5297241210937,1.0,0.7579019665718079,1.0,0.1500000059604644,0.0,1.0,-3.6075518131256095,3.607254505157471,0.0002972019428852,2.7886149883270264,0.2887111008167267,0.2887111008167267,0.0,241.1944122314453,251.0,8562.294921875,-0.0,4978.56982421875,1.0,283.1499938964844,287.9356384277344,289.6967163085937,290.3387145996094,293.1499938964844,293.1499938964844,283.1499938964844,18045.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008082449436188,1.0,0.0,0.0,0.4262648224830627,0.4932189881801605,1.2124182546813245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.83544921875,0.0,21.30224609375,1895.4371337890625,0.0,277.0992431640625,0.2468663901090622,1.0,0.0,3.0,1.0,0.0
11984700,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361022949219,0.7090747952461243,0.2799297869205475,0.2572062611579895,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362854003906,0.8884808421134949,0.5671638250350952,0.5407519340515137,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5363464355469,0.9968007206916808,0.7998101711273193,0.5593229532241821,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362243652344,0.7892681956291199,0.392631858587265,0.3767836391925812,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361022949219,0.706093966960907,0.2765898406505584,1.2694522142410278,288.5362854003906,289.0399780273437,290.85162353515625,286.7122497558594,290.8528137207031,297.2536315917969,288.5367431640625,1.0,0.7590726613998413,1.0,0.1500000059604644,0.0,1.0,-3.607292652130127,3.6069953441619873,0.0002971593057736,2.788443088531494,0.2851419448852539,0.2851419448852539,0.0,243.9141998291016,251.0,8458.97265625,-0.0,4994.51806640625,1.0,283.1499938964844,287.9425964355469,289.6847839355469,290.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18047.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979867398738861,1.0,0.0,0.0,0.4205564558506012,0.4932473301887512,1.1801632560093369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2704.197998046875,0.0,21.265214920043945,1895.4371337890625,0.0,272.1571655273437,0.2466641217470169,1.0,0.0,3.0,1.0,0.0
11984760,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428466796875,0.7069165110588074,0.2795396745204925,0.2569654881954193,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.8857804536819458,0.5663927793502808,0.5401448011398315,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.9952178597450256,0.8008338809013367,0.5600627064704895,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429382324219,0.787102460861206,0.3924099802970886,0.3766907155513763,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428466796875,0.7040884494781494,0.2763784825801849,1.2690621614456177,288.54302978515625,289.0675354003906,290.82940673828125,286.70086669921875,290.83062744140625,297.2489624023437,288.54345703125,1.0,0.7600551843643188,1.0,0.1500000059604644,0.0,1.0,-3.606581926345825,3.6062848567962646,0.0002970422501675,2.7878968715667725,0.2814166843891144,0.2814166843891144,0.0,246.347900390625,254.0,8352.1015625,-0.0,5007.1591796875,1.0,283.1499938964844,287.9491271972656,289.671875,290.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,18050.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949911892414093,1.0,0.0,0.0,0.4146696031093597,0.4932272136211395,1.1473551886354016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.046875,0.0,21.224767684936523,1895.4371337890625,0.0,266.9705505371094,0.2464529126882553,1.0,0.0,3.0,1.0,0.0
11984820,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.7029739022254944,0.2786866426467895,0.2563926875591278,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.8809314966201782,0.5647727847099304,0.5388299822807312,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.9924829602241516,0.8029554486274719,0.56163489818573,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.7832278609275818,0.3918835520744324,0.3763996362686157,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.7004455327987671,0.2758677005767822,1.2677545547485352,288.55633544921875,289.1254272460937,290.78271484375,286.676025390625,290.78399658203125,297.2404479980469,288.5567932128906,1.0,0.7616477608680725,1.0,0.1500000059604644,0.0,1.0,-3.604281187057495,3.6039845943450928,0.0002966634347103,2.786123037338257,0.2735222578048706,0.2735222578048706,0.0,250.6659698486328,257.0,8128.6103515625,-0.0,5026.09814453125,1.0,283.1499938964844,287.9617919921875,289.6435241699219,290.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18053.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884840011596679,1.0,0.0,0.0,0.4024416208267212,0.4931080043315887,1.0806853190103992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.212890625,0.0,21.13751602172852,1895.4371337890625,0.0,255.9025421142578,0.2460112422704696,1.0,0.0,3.0,1.0,0.0
11984880,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.7029739022254944,0.2786866426467895,0.2563926875591278,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563659667969,0.8809314966201782,0.5647727847099304,0.5388299822807312,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.556396484375,0.9924829602241516,0.8029554486274719,0.56163489818573,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5562744140625,0.7832278609275818,0.3918835520744324,0.3763996362686157,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55615234375,0.7004455327987671,0.2758677005767822,1.2677545547485352,288.55633544921875,289.1254272460937,290.78271484375,286.676025390625,290.78399658203125,297.2404479980469,288.5567932128906,1.0,0.7616477608680725,1.0,0.1500000059604644,0.0,1.0,-3.604281187057495,3.6039845943450928,0.0002966634347103,2.786123037338257,0.2735222578048706,0.2735222578048706,0.0,250.6659698486328,257.0,8128.6103515625,-0.0,5026.09814453125,1.0,283.1499938964844,287.9617919921875,289.6435241699219,290.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18053.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884840011596679,1.0,0.0,0.0,0.4024416208267212,0.4931080043315887,1.0806853190103992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.212890625,0.0,21.13751602172852,1895.4371337890625,0.0,255.9025421142578,0.2460112422704696,1.0,0.0,3.0,1.0,0.0
11984940,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697326660156,0.6993598341941833,0.2777448296546936,0.2557181119918823,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699157714844,0.8765777945518494,0.563058614730835,0.5374029278755188,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699768066406,0.9901019334793092,0.8050331473350525,0.5631951689720154,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56982421875,0.7797554731369019,0.391256719827652,0.3759898841381073,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697326660156,0.6971155405044556,0.2752493023872375,1.265849232673645,288.5699157714844,289.1868896484375,290.733154296875,286.6485900878906,290.7344970703125,297.2323608398437,288.57037353515625,1.0,0.7628491520881653,1.0,0.1500000059604644,0.0,1.0,-3.600846290588379,3.6005501747131348,0.0002960982965305,2.783467054367065,0.2649451792240143,0.2649451792240143,0.0,254.47315979003903,260.0,7891.01220703125,-0.0,5038.072265625,1.0,283.1499938964844,287.9745788574219,289.6120910644531,290.2078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18056.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811386525630951,1.0,0.0,0.0,0.3895346820354461,0.4928743541240692,1.0127077842980723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.519775390625,0.0,21.04177474975586,1895.4371337890625,0.0,243.7021331787109,0.2455445677042007,1.0,0.0,3.0,1.0,0.0
11985000,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697326660156,0.6993598341941833,0.2777448296546936,0.2557181119918823,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699157714844,0.8765777945518494,0.563058614730835,0.5374029278755188,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699768066406,0.9901019334793092,0.8050331473350525,0.5631951689720154,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56982421875,0.7797554731369019,0.391256719827652,0.3759898841381073,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5697326660156,0.6971155405044556,0.2752493023872375,1.265849232673645,288.5699157714844,289.1868896484375,290.733154296875,286.6485900878906,290.7344970703125,297.2323608398437,288.57037353515625,1.0,0.7628491520881653,1.0,0.1500000059604644,0.0,1.0,-3.600846290588379,3.6005501747131348,0.0002960982965305,2.783467054367065,0.2649451792240143,0.2649451792240143,0.0,254.47315979003903,260.0,7891.01220703125,-0.0,5038.072265625,1.0,283.1499938964844,287.9745788574219,289.6120910644531,290.2078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18056.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811386525630951,1.0,0.0,0.0,0.3895346820354461,0.4928743541240692,1.0127077842980723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.519775390625,0.0,21.04177474975586,1895.4371337890625,0.0,243.7021331787109,0.2455445677042007,1.0,0.0,3.0,1.0,0.0
11985060,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811767578125,0.6965175271034241,0.2769169509410858,0.2551070749759674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.8732115030288696,0.5615941286087036,0.5361688137054443,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5814514160156,0.9882640838623048,0.8066635131835938,0.5644233822822571,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.7770671844482422,0.3906815648078918,0.3755872845649719,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811767578125,0.6944975256919861,0.2746762335300445,1.2639479637145996,288.5813903808594,289.2397766113281,290.69049072265625,286.6242980957031,290.6918640136719,297.225830078125,288.58184814453125,1.0,0.7636430263519287,1.0,0.1500000059604644,0.0,1.0,-3.597333669662476,3.5970380306243896,0.0002955209347419,2.7807483673095703,0.2573812901973724,0.2573812901973724,0.0,257.3918151855469,260.0,7686.31396484375,-0.0,5044.294921875,1.0,283.1499938964844,287.98541259765625,289.5845642089844,290.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,18057.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745162487030029,1.0,0.0,0.0,0.3784752190113067,0.4926373362541199,9.57606971496716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.74609375,0.0,20.95925712585449,1895.4371337890625,0.0,232.93150329589844,0.2451479882001876,1.0,0.0,3.0,1.0,0.0
11985120,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.583740234375,0.695907473564148,0.2767300903797149,0.2549675107002258,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5839233398437,0.8724956512451172,0.5612682104110718,0.535892903804779,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5840148925781,0.987871527671814,0.8070085048675537,0.5646837949752808,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838623046875,0.7764946222305298,0.3905491828918457,0.3754922449588775,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.583740234375,0.6939354538917542,0.2745437920093536,1.2634962797164917,288.5839233398437,289.2515869140625,290.68096923828125,286.6188049316406,290.6823425292969,297.2243957519531,288.5843811035156,1.0,0.7637969851493835,1.0,0.1500000059604644,0.0,1.0,-3.596489429473877,3.59619402885437,0.0002953822549898,2.780094861984253,0.2556650042533874,0.2556650042533874,0.0,258.01055908203125,263.0,7640.53173828125,-0.0,5045.27978515625,1.0,283.1499938964844,287.98785400390625,289.578369140625,290.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18058.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730010986328125,1.0,0.0,0.0,0.3760072886943817,0.4925798177719116,9.457997052209066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2433.59033203125,0.0,20.940832138061523,1895.4371337890625,0.0,230.49403381347656,0.2450600862503051,1.0,0.0,3.0,1.0,0.0
11985180,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5981750488281,0.6925382614135742,0.2756514251232147,0.2541545033454895,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.598388671875,0.8685786128044128,0.5594114661216736,0.5343151092529297,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59844970703125,0.9857009053230286,0.8088774085044861,0.5660967826843262,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982971191406,0.7733554840087891,0.3897720575332641,0.3749233484268188,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59814453125,0.6908295750617981,0.2737638354301452,1.2607810497283936,288.5983581542969,289.3192443847656,290.6264038085937,286.5868225097656,290.6278076171875,297.216552734375,288.5988464355469,1.0,0.7645675539970398,1.0,0.1500000059604644,0.0,1.0,-3.5913634300231934,3.591068983078003,0.0002945408923551,2.776125192642212,0.2456780821084976,0.2456780821084976,0.0,261.39996337890625,266.0,7379.06396484375,-0.0,5048.98681640625,1.0,283.1499938964844,288.0018005371094,289.5428466796875,290.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18059.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641753196716308,1.0,0.0,0.0,0.3619459867477417,0.4922531247138977,8.820604691095468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.0849609375,0.0,20.83682632446289,1895.4371337890625,0.0,216.4628295898437,0.2445641905069351,1.0,0.0,3.0,1.0,0.0
11985240,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5981750488281,0.6925382614135742,0.2756514251232147,0.2541545033454895,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.598388671875,0.8685786128044128,0.5594114661216736,0.5343151092529297,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59844970703125,0.9857009053230286,0.8088774085044861,0.5660967826843262,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982971191406,0.7733554840087891,0.3897720575332641,0.3749233484268188,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59814453125,0.6908295750617981,0.2737638354301452,1.2607810497283936,288.5983581542969,289.3192443847656,290.6264038085937,286.5868225097656,290.6278076171875,297.216552734375,288.5988464355469,1.0,0.7645675539970398,1.0,0.1500000059604644,0.0,1.0,-3.5913634300231934,3.591068983078003,0.0002945408923551,2.776125192642212,0.2456780821084976,0.2456780821084976,0.0,261.39996337890625,266.0,7379.06396484375,-0.0,5048.98681640625,1.0,283.1499938964844,288.0018005371094,289.5428466796875,290.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18059.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641753196716308,1.0,0.0,0.0,0.3619459867477417,0.4922531247138977,8.820604691095468e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2347.0849609375,0.0,20.83682632446289,1895.4371337890625,0.0,216.4628295898437,0.2445641905069351,1.0,0.0,3.0,1.0,0.0
11985300,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055603027344,0.6908701062202454,0.2750864028930664,0.2537238597869873,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.60577392578125,0.8666637539863586,0.558456301689148,0.5334999561309814,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058349609375,0.984622359275818,0.8097667098045349,0.5667715072631836,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6056823730469,0.771815299987793,0.3893556296825409,0.3746114671230316,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6055603027344,0.6892900466918945,0.2733445763587951,1.259285807609558,288.60577392578125,289.3541259765625,290.5982971191406,286.5700988769531,290.5997009277344,297.2126770019531,288.60626220703125,1.0,0.7648929357528687,1.0,0.1500000059604644,0.0,1.0,-3.588502883911133,3.5882089138031006,0.0002940719132311,2.7739098072052,0.2403785586357116,0.2403785586357116,0.0,263.056640625,266.0,7243.88037109375,-0.0,5049.60791015625,1.0,283.1499938964844,288.0091247558594,289.5244140625,290.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,18060.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594884574413299,1.0,0.0,0.0,0.3546893298625946,0.4920681715011596,8.514395410941233e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2302.3935546875,0.0,20.783477783203125,1895.4371337890625,0.0,209.10888671875,0.2443120181560516,1.0,0.0,3.0,1.0,0.0
11985360,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.6892099976539612,0.2745080292224884,0.2532808482646942,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133117675781,0.8647720813751221,0.5574872493743896,0.532671332359314,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6133728027344,0.9835433959960938,0.8106319904327393,0.5674295425415039,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6132202148437,0.7702904939651489,0.3889247179031372,0.3742855489253998,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6130676269531,0.6877570748329163,0.2729102671146393,1.257720947265625,288.61328125,289.3896179199219,290.5696716308594,286.55291748046875,290.57110595703125,297.2088317871094,288.61376953125,1.0,0.765190064907074,1.0,0.1500000059604644,0.0,1.0,-3.585490465164185,3.5851969718933105,0.0002935784286819,2.771576404571533,0.2349101155996322,0.2349101155996322,0.0,264.6991271972656,269.0,7107.0380859375,-0.0,5049.6318359375,1.0,283.1499938964844,288.0167541503906,289.5056457519531,290.044921875,293.1499938964844,293.1499938964844,283.1499938964844,18060.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.354670763015747,1.0,0.0,0.0,0.3473461270332336,0.4918905794620514,8.219054770108869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2257.106201171875,0.0,20.73020362854004,1895.4371337890625,0.0,201.603256225586,0.2440592497587204,1.0,0.0,3.0,1.0,0.0
11985420,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282653808594,0.6859016418457031,0.2733047604560852,0.2523527145385742,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285095214844,0.861044704914093,0.5555002689361572,0.5309679508209229,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285705566406,0.9813714623451232,0.812277615070343,0.5686870813369751,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62841796875,0.7672738432884216,0.3880121111869812,0.3735856115818023,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282653808594,0.6846984028816223,0.2719899415969848,1.2543563842773438,288.62847900390625,289.4623413085937,290.5110168457031,286.5172119140625,290.5124816894531,297.2012023925781,288.62896728515625,1.0,0.7656944990158081,1.0,0.1500000059604644,0.0,1.0,-3.578948974609375,3.5786564350128174,0.0002925081935245,2.7665090560913086,0.2233663648366928,0.2233663648366928,0.0,267.9494323730469,272.0,6826.67578125,-0.0,5047.73974609375,1.0,283.1499938964844,288.03302001953125,289.4669494628906,289.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18061.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445822596549988,1.0,0.0,0.0,0.3323211371898651,0.4915157854557037,7.655372336046185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.45361328125,0.0,20.62274169921875,1895.4371337890625,0.0,186.0037536621093,0.24355049431324,1.0,0.0,3.0,1.0,0.0
11985480,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282653808594,0.6859016418457031,0.2733047604560852,0.2523527145385742,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285095214844,0.861044704914093,0.5555002689361572,0.5309679508209229,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285705566406,0.9813714623451232,0.812277615070343,0.5686870813369751,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62841796875,0.7672738432884216,0.3880121111869812,0.3735856115818023,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282653808594,0.6846984028816223,0.2719899415969848,1.2543563842773438,288.62847900390625,289.4623413085937,290.5110168457031,286.5172119140625,290.5124816894531,297.2012023925781,288.62896728515625,1.0,0.7656944990158081,1.0,0.1500000059604644,0.0,1.0,-3.578948974609375,3.5786564350128174,0.0002925081935245,2.7665090560913086,0.2233663648366928,0.2233663648366928,0.0,267.9494323730469,272.0,6826.67578125,-0.0,5047.73974609375,1.0,283.1499938964844,288.03302001953125,289.4669494628906,289.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18061.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445822596549988,1.0,0.0,0.0,0.3323211371898651,0.4915157854557037,7.655372336046185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.45361328125,0.0,20.62274169921875,1895.4371337890625,0.0,186.0037536621093,0.24355049431324,1.0,0.0,3.0,1.0,0.0
11985540,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6411437988281,0.6831293702125549,0.2722478806972503,0.2515317797660827,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.641357421875,0.8579620718955994,0.5537822842597961,0.5294914245605469,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.9795242547988892,0.8135747313499451,0.5696849822998047,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412658691406,0.7647663354873657,0.387194812297821,0.3729501068592071,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6411437988281,0.6821316480636597,0.2711663246154785,1.2513030767440796,288.641357421875,289.5250549316406,290.4604187011719,286.48602294921875,290.4619445800781,297.19488525390625,288.641845703125,1.0,0.7660356760025024,1.0,0.1500000059604644,0.0,1.0,-3.572948694229126,3.5726571083068848,0.000291528267553,2.7618613243103027,0.2130488753318786,0.2130488753318786,0.0,270.6568603515625,272.0,6585.9482421875,-0.0,5044.32666015625,1.0,283.1499938964844,288.0478820800781,289.4334411621094,289.9346008300781,293.1499938964844,293.1499938964844,283.1499938964844,18061.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356842994689941,1.0,0.0,0.0,0.3194230198860168,0.4911993443965912,7.208930341562336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.9248046875,0.0,20.532594680786133,1895.4371337890625,0.0,172.29759216308594,0.2431228309869766,1.0,0.0,3.0,1.0,0.0
11985600,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435852050781,0.682602047920227,0.2720421552658081,0.2513715326786041,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.643798828125,0.8573794960975647,0.5534502863883972,0.529205858707428,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6438903808594,0.9791697263717652,0.8138135075569153,0.5698694586753845,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6437072753906,0.7642912268638611,0.3870342373847961,0.3728245496749878,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6435852050781,0.6816430687904358,0.2710046768188476,1.2507003545761108,288.643798828125,289.53717041015625,290.45068359375,286.4799499511719,290.4521789550781,297.19366455078125,288.644287109375,1.0,0.7660932540893555,1.0,0.1500000059604644,0.0,1.0,-3.571758270263672,3.5714669227600098,0.0002913340576924,2.760939359664917,0.2110232859849929,0.2110232859849929,0.0,271.171142578125,275.0,6539.76318359375,-0.0,5043.5107421875,1.0,283.1499938964844,288.05084228515625,289.4269714355469,289.9247131347656,293.1499938964844,293.1499938964844,283.1499938964844,18060.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339523375034332,1.0,0.0,0.0,0.3169480562210083,0.4911409318447113,7.126714773875164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.6630859375,0.0,20.515554428100582,1895.4371337890625,0.0,169.6278839111328,0.2430416643619537,1.0,0.0,3.0,1.0,0.0
11985660,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6793040633201599,0.2707192003726959,0.25033700466156,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.8537643551826477,0.5513352155685425,0.5273837447166443,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.9769267439842224,0.8152360320091248,0.5709747672080994,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.658935546875,0.7613326907157898,0.3859890699386596,0.3720012307167053,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6785843968391418,0.2699543535709381,1.2467559576034546,288.6590270996094,289.6138000488281,290.3888854980469,286.4413452148437,290.3904113769531,297.18621826171875,288.65948486328125,1.0,0.7663920521736145,1.0,0.1500000059604644,0.0,1.0,-3.5639169216156006,3.563626766204834,0.0002900563413277,2.754865884780884,0.1978464126586914,0.1978464126586914,0.0,274.3769226074219,278.0,6247.91552734375,-0.0,5037.029296875,1.0,283.1499938964844,288.0706481933594,289.3857727050781,289.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18060.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228117525577545,1.0,0.0,0.0,0.3012956082820892,0.4907753765583038,6.6291985234556705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.26318359375,0.0,20.409568786621094,1895.4371337890625,0.0,152.3790740966797,0.2425360530614853,1.0,0.0,3.0,1.0,0.0
11985720,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6793040633201599,0.2707192003726959,0.25033700466156,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.8537643551826477,0.5513352155685425,0.5273837447166443,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.9769267439842224,0.8152360320091248,0.5709747672080994,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.658935546875,0.7613326907157898,0.3859890699386596,0.3720012307167053,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6785843968391418,0.2699543535709381,1.2467559576034546,288.6590270996094,289.6138000488281,290.3888854980469,286.4413452148437,290.3904113769531,297.18621826171875,288.65948486328125,1.0,0.7663920521736145,1.0,0.1500000059604644,0.0,1.0,-3.5639169216156006,3.563626766204834,0.0002900563413277,2.754865884780884,0.1978464126586914,0.1978464126586914,0.0,274.3769226074219,278.0,6247.91552734375,-0.0,5037.029296875,1.0,283.1499938964844,288.0706481933594,289.3857727050781,289.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,18060.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228117525577545,1.0,0.0,0.0,0.3012956082820892,0.4907753765583038,6.6291985234556705e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.26318359375,0.0,20.409568786621094,1895.4371337890625,0.0,152.3790740966797,0.2425360530614853,1.0,0.0,3.0,1.0,0.0
11985780,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6737060546875,0.6760048866271973,0.269335389137268,0.249249130487442,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.8501919507980347,0.5491535067558289,0.5255006551742554,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.9746355414390564,0.8165428638458252,0.5720018744468689,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6738586425781,0.7583925127983093,0.3848751485347748,0.3711147010326385,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6737060546875,0.6755198240280151,0.2688392996788025,1.2425267696380615,288.6739196777344,289.69195556640625,290.32586669921875,286.4015808105469,290.3274230957031,297.1788024902344,288.67437744140625,1.0,0.7665951251983643,1.0,0.1500000059604644,0.0,1.0,-3.55542540550232,3.555136680603028,0.0002886758593376,2.748289108276367,0.1838154941797256,0.1838154941797256,0.0,277.5745849609375,281.0,5953.0546875,-0.0,5028.35888671875,1.0,283.1499938964844,288.09283447265625,289.3436889648437,289.7979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18059.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112055659294128,1.0,0.0,0.0,0.2854540050029754,0.4904336631298065,6.159805554517561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.8724365234373,0.0,20.305889129638672,1895.4371337890625,0.0,134.14083862304688,0.2420370727777481,1.0,0.0,3.0,1.0,0.0
11985840,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6737060546875,0.6760048866271973,0.269335389137268,0.249249130487442,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6739501953125,0.8501919507980347,0.5491535067558289,0.5255006551742554,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67401123046875,0.9746355414390564,0.8165428638458252,0.5720018744468689,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6738586425781,0.7583925127983093,0.3848751485347748,0.3711147010326385,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6737060546875,0.6755198240280151,0.2688392996788025,1.2425267696380615,288.6739196777344,289.69195556640625,290.32586669921875,286.4015808105469,290.3274230957031,297.1788024902344,288.67437744140625,1.0,0.7665951251983643,1.0,0.1500000059604644,0.0,1.0,-3.55542540550232,3.555136680603028,0.0002886758593376,2.748289108276367,0.1838154941797256,0.1838154941797256,0.0,277.5745849609375,281.0,5953.0546875,-0.0,5028.35888671875,1.0,283.1499938964844,288.09283447265625,289.3436889648437,289.7979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18059.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112055659294128,1.0,0.0,0.0,0.2854540050029754,0.4904336631298065,6.159805554517561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.8724365234373,0.0,20.305889129638672,1895.4371337890625,0.0,134.14083862304688,0.2420370727777481,1.0,0.0,3.0,1.0,0.0
11985900,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68096923828125,0.674353301525116,0.2686193883419037,0.2486841380596161,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68121337890625,0.8484188914299011,0.5480358600616455,0.5245347023010254,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812744140625,0.9734690189361572,0.8171500563621521,0.5724841952323914,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811218261719,0.7569270133972168,0.3842906653881073,0.3706462383270263,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68096923828125,0.6739837527275085,0.2682563960552215,1.2403010129928589,288.6811828613281,289.7314758300781,290.2939453125,286.38134765625,290.2955322265625,297.1750793457031,288.681640625,1.0,0.7666598558425903,1.0,0.1500000059604644,0.0,1.0,-3.5509233474731445,3.55063533782959,0.0002879452949855,2.744802713394165,0.1764599531888961,0.1764599531888961,0.0,279.1719970703125,281.0,5804.79541015625,-0.0,5023.17626953125,1.0,283.1499938964844,288.1049499511719,289.3223571777344,289.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,18059.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052361309528351,1.0,0.0,0.0,0.277476817369461,0.4902711808681488,5.934440938659691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.9393310546875,0.0,20.255069732666016,1895.4371337890625,0.0,124.59382629394533,0.2417908310890197,1.0,0.0,3.0,1.0,0.0
11985960,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881103515625,0.6727014183998108,0.2678881287574768,0.2481057941913604,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6883239746094,0.8466545939445496,0.5469011068344116,0.5235530734062195,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884155273437,0.972288966178894,0.8177276849746704,0.5729465484619141,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6882629394531,0.7554649710655212,0.3836886584758758,0.3701616525650024,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6881103515625,0.6724462509155273,0.267657458782196,1.23800528049469,288.6883239746094,289.77130126953125,290.2618408203125,286.3608703613281,290.263427734375,297.17138671875,288.68878173828125,1.0,0.7667015790939331,1.0,0.1500000059604644,0.0,1.0,-3.5462586879730225,3.545971393585205,0.0002871893229894,2.741190195083618,0.1688875555992126,0.1688875555992126,0.0,280.7689208984375,269.0,5656.67724609375,-0.0,5017.46240234375,1.0,283.1499938964844,288.1178283691406,289.3009338378906,289.7330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18058.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991821467876434,1.0,0.0,0.0,0.2694911956787109,0.4901235997676849,5.715321105270732e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.98974609375,0.0,20.205286026000977,1895.4371337890625,0.0,114.76937103271484,0.2415475249290466,1.0,0.0,3.0,1.0,0.0
11986020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.6734203100204468,0.2663974165916443,0.2466504573822021,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.847884476184845,0.5445883274078369,0.5212656259536743,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012634277344,0.9753773808479308,0.8188049793243408,0.5736084580421448,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.756797730922699,0.382441371679306,0.3688675165176391,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.67338627576828,0.2664221823215484,1.231893539428711,288.7012023925781,289.8515930175781,290.19708251953125,286.3194274902344,290.1986694335937,297.1640625,288.7015380859375,1.0,0.7627044916152954,1.0,0.1500000059604644,0.0,1.0,-3.5336506366729736,3.533365488052368,0.0002851511526387,2.731480598449707,0.1531000733375549,0.1531000733375549,0.0,276.6894836425781,257.0,5360.7685546875,-0.0,4951.330078125,1.0,283.1499938964844,288.14569091796875,289.2884521484375,289.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18056.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919370532035827,1.0,0.0,0.0,0.2535611987113952,0.4898698031902313,5.295354377210515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.1678466796875,0.0,20.10921287536621,1895.4371337890625,0.0,88.50621032714844,0.241071343421936,1.0,0.0,3.0,1.0,0.0
