time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.6734203100204468,0.2663974165916443,0.2466504573822021,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.847884476184845,0.5445883274078369,0.5212656259536743,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012634277344,0.9753773808479308,0.8188049793243408,0.5736084580421448,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.756797730922699,0.382441371679306,0.3688675165176391,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010192871094,0.67338627576828,0.2664221823215484,1.231893539428711,288.7012023925781,289.8515930175781,290.19708251953125,286.3194274902344,290.1986694335937,297.1640625,288.7015380859375,1.0,0.7627044916152954,1.0,0.1500000059604644,0.0,1.0,-3.5336506366729736,3.533365488052368,0.0002851511526387,2.731480598449707,0.1531000733375549,0.1531000733375549,0.0,276.6894836425781,257.0,5360.7685546875,-0.0,4951.330078125,1.0,283.1499938964844,288.14569091796875,289.2884521484375,289.686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18056.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919370532035827,1.0,0.0,0.0,0.2535611987113952,0.4898698031902313,5.295354377210515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.1678466796875,0.0,20.10921287536621,1895.4371337890625,0.0,88.50621032714844,0.241071343421936,1.0,0.0,3.0,1.0,0.0
11986140,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.6754257678985596,0.2653131783008575,0.2454953491687774,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.8505328893661499,0.5428919196128845,0.5194879174232483,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095642089844,0.9794750213623048,0.8195229768753052,0.5739710330963135,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.7593387961387634,0.3815159499645233,0.3678079545497894,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093505859375,0.6755460500717163,0.2655133008956909,1.2269176244735718,288.7095031738281,289.9100036621094,290.1499938964844,286.2891845703125,290.151611328125,297.15899658203125,288.7098083496094,1.0,0.7586296200752258,1.0,0.1500000059604644,0.0,1.0,-3.523300170898437,3.5230166912078857,0.0002834832121152,2.7234718799591064,0.1411133259534835,0.1411133259534835,0.0,271.18310546875,257.0,5148.1552734375,-0.0,4884.37060546875,1.0,283.1499938964844,288.1677551269531,289.2813415527344,289.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,18055.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917130589485168,1.0,0.0,0.0,0.2420866936445236,0.4897141456604004,5.005240222288876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1613.2193603515625,0.0,20.04256629943848,1895.4371337890625,0.0,87.13871002197266,0.2407366037368774,1.0,0.0,3.0,1.0,0.0
11986200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123718261719,0.6764281392097473,0.2648937106132507,0.2450361549854278,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125549316406,0.8518275022506714,0.5422326922416687,0.5187843441963196,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126159667969,0.9812977910041808,0.8197850584983826,0.5740909576416016,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124938964844,0.760564386844635,0.3811539709568023,0.3673812747001648,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123718261719,0.6766072511672974,0.2651599645614624,1.2249221801757812,288.7125549316406,289.9325561523437,290.1318054199219,286.2774658203125,290.1334228515625,297.1570739746094,288.7128601074219,1.0,0.7568762898445129,1.0,0.1500000059604644,0.0,1.0,-3.519132375717163,3.5188496112823486,0.0002828129800036,2.720245599746704,0.1363602578639984,0.1363602578639984,0.0,268.7108764648437,245.0,5066.63134765625,-0.0,4855.97900390625,1.0,283.1499938964844,288.1767578125,289.2723693847656,289.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,18055.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916492521762848,1.0,0.0,0.0,0.2376794517040252,0.4896600544452667,4.896264282905349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.4051513671875,0.0,20.01753234863281,1895.4371337890625,0.0,86.74744415283203,0.2406098842620849,1.0,0.0,3.0,1.0,0.0
11986260,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.6807740926742554,0.2633712589740753,0.2433396577835083,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.8573887944221497,0.5398320555686951,0.5161911249160767,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.9884334206581116,0.8206636309623718,0.5744525790214539,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.7657867074012756,0.3798247575759887,0.3657858967781067,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.6811662316322327,0.2638722062110901,1.2175027132034302,288.7227783203125,290.0138244628906,290.0662536621094,286.23516845703125,290.06787109375,297.1503295898437,288.7230529785156,1.0,0.7500461935997009,1.0,0.1500000059604644,0.0,1.0,-3.5035643577575684,3.503283977508545,0.0002803164243232,2.708190679550171,0.1186588406562805,0.1186588406562805,0.0,258.8823547363281,233.0,4776.2451171875,-0.0,4746.927734375,1.0,283.1499938964844,288.211669921875,289.2299194335937,289.5958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18052.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907119691371918,1.0,0.0,0.0,0.2219486683607101,0.4895191490650177,4.517234142298321e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.2010498046875,0.0,19.93138694763184,1895.4371337890625,0.0,80.9377670288086,0.2401654422283172,1.0,0.0,3.0,1.0,0.0
11986320,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.6807740926742554,0.2633712589740753,0.2433396577835083,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.8573887944221497,0.5398320555686951,0.5161911249160767,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72283935546875,0.9884334206581116,0.8206636309623718,0.5744525790214539,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.7657867074012756,0.3798247575759887,0.3657858967781067,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.6811662316322327,0.2638722062110901,1.2175027132034302,288.7227783203125,290.0138244628906,290.0662536621094,286.23516845703125,290.06787109375,297.1503295898437,288.7230529785156,1.0,0.7500461935997009,1.0,0.1500000059604644,0.0,1.0,-3.5035643577575684,3.503283977508545,0.0002803164243232,2.708190679550171,0.1186588406562805,0.1186588406562805,0.0,258.8823547363281,233.0,4776.2451171875,-0.0,4746.927734375,1.0,283.1499938964844,288.211669921875,289.2299194335937,289.5958251953125,293.1499938964844,293.1499938964844,283.1499938964844,18052.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907119691371918,1.0,0.0,0.0,0.2219486683607101,0.4895191490650177,4.517234142298321e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.2010498046875,0.0,19.93138694763184,1895.4371337890625,0.0,80.9377670288086,0.2401654422283172,1.0,0.0,3.0,1.0,0.0
11986380,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.6860706806182861,0.2618176937103271,0.2415843307971954,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73193359375,0.8641517162322998,0.5373769998550415,0.5135135054588318,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.9960036277770996,0.8214069604873657,0.5747033357620239,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.7720815539360046,0.3784394264221191,0.3641064465045929,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.6866805553436279,0.2625519335269928,1.2097768783569336,288.73193359375,290.0951843261719,290.0006408691406,286.1927490234375,290.0022888183594,297.1435852050781,288.7321472167969,1.0,0.7426327466964722,1.0,0.1500000059604644,0.0,1.0,-3.487221002578736,3.486943244934082,0.0002777074405457,2.695533514022827,0.0999684110283851,0.0999684110283851,0.0,248.1156005859375,221.0,4490.7392578125,-0.0,4630.75244140625,1.0,283.1499938964844,288.2508850097656,289.18572998046875,289.5295715332031,293.1499938964844,293.1499938964844,283.1499938964844,18050.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892655432224273,1.0,0.0,0.0,0.2064520418643951,0.4894484579563141,4.157294952733537e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.4620361328125,0.0,19.85116004943848,1895.4371337890625,0.0,71.93160247802734,0.2397400289773941,1.0,0.0,3.0,1.0,0.0
11986440,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.6860706806182861,0.2618176937103271,0.2415843307971954,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73193359375,0.8641517162322998,0.5373769998550415,0.5135135054588318,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73199462890625,0.9960036277770996,0.8214069604873657,0.5747033357620239,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7319030761719,0.7720815539360046,0.3784394264221191,0.3641064465045929,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.6866805553436279,0.2625519335269928,1.2097768783569336,288.73193359375,290.0951843261719,290.0006408691406,286.1927490234375,290.0022888183594,297.1435852050781,288.7321472167969,1.0,0.7426327466964722,1.0,0.1500000059604644,0.0,1.0,-3.487221002578736,3.486943244934082,0.0002777074405457,2.695533514022827,0.0999684110283851,0.0999684110283851,0.0,248.1156005859375,221.0,4490.7392578125,-0.0,4630.75244140625,1.0,283.1499938964844,288.2508850097656,289.18572998046875,289.5295715332031,293.1499938964844,293.1499938964844,283.1499938964844,18050.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892655432224273,1.0,0.0,0.0,0.2064520418643951,0.4894484579563141,4.157294952733537e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.4620361328125,0.0,19.85116004943848,1895.4371337890625,0.0,71.93160247802734,0.2397400289773941,1.0,0.0,3.0,1.0,0.0
11986500,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359313964844,0.6888741254806519,0.2610214650630951,0.2406922727823257,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.867756187915802,0.5361217856407166,0.5121517777442932,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9990000128746032,0.8217365145683289,0.5740963816642761,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.7754196524620056,0.3777131736278534,0.3632397949695587,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359313964844,0.6895959973335266,0.2618740200996399,1.2058464288711548,288.7360534667969,290.13580322265625,289.9678955078125,286.1715393066406,289.96954345703125,297.1401672363281,288.7362365722656,1.0,0.7387198805809021,1.0,0.1500000059604644,0.0,1.0,-3.4779841899871826,3.477707862854004,0.0002762383955996,2.688423156738281,0.0902398452162742,0.0902398452162742,0.0,242.6937866210937,221.0,4349.8427734375,-0.0,4569.52685546875,1.0,283.1499938964844,288.2721862792969,289.1643981933594,289.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,18049.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885404229164123,1.0,0.0,0.0,0.1988144814968109,0.4894355833530426,3.9842031895886976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1348.8250732421875,0.0,19.81324577331543,1895.4371337890625,0.0,67.47132873535156,0.2395348995923996,1.0,0.0,3.0,1.0,0.0
11986560,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.6909617185592651,0.2601936757564544,0.2398222684860229,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8705205917358398,0.5348309278488159,0.5108098387718201,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.9990000128746032,0.8223328590393066,0.5686774849891663,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.7779946327209473,0.376946359872818,0.3623880445957184,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.6917977929115295,0.2611674070358276,1.2020350694656372,288.7391662597656,290.1763000488281,289.93524169921875,286.150390625,289.9368591308594,297.1378173828125,288.7391662597656,1.0,0.7343427538871765,1.0,0.1500000059604644,0.0,1.0,-3.463291883468628,3.46301794052124,0.0002739100891631,2.6772260665893555,0.0802653357386589,0.0802653357386589,0.0,238.1364288330078,209.0,4209.61474609375,-0.0,4496.67333984375,1.0,283.1499938964844,288.29443359375,289.14324951171875,289.4652709960937,293.1499938964844,293.1499938964844,283.1499938964844,18048.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878270447254181,1.0,0.0,0.0,0.191276267170906,0.4894502460956573,3.815880500468438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.70556640625,0.0,19.77719688415528,1895.4371337890625,0.0,63.14472579956055,0.2393352389335632,1.0,0.0,3.0,1.0,0.0
11986620,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.6954067349433899,0.2584781646728515,0.2380111068487167,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.8764607906341553,0.5321736335754395,0.5080382227897644,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.9990000128746032,0.8248515725135803,0.5543085336685181,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.7834797501564026,0.3753242194652557,0.360583484172821,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.6964873671531677,0.259710282087326,1.194118618965149,288.7420959472656,290.25689697265625,289.8702392578125,286.1083679199219,289.8718566894531,297.139404296875,288.74200439453125,1.0,0.7246763706207275,1.0,0.1500000059604644,0.0,1.0,-3.42876410484314,3.428495645523072,0.0002684760838747,2.650509834289551,0.0595053918659687,0.0595053918659687,0.0,228.6392517089844,197.0,3933.4775390625,-0.0,4335.1513671875,1.0,283.1499938964844,288.3412170410156,289.1012268066406,289.40203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18045.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864047288894653,1.0,0.0,0.0,0.176483005285263,0.4895210862159729,3.492153677342457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.7998046875,0.0,19.70935821533203,1895.4371337890625,0.0,54.7357292175293,0.2389514595270156,1.0,0.0,3.0,1.0,0.0
11986680,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.6954067349433899,0.2584781646728515,0.2380111068487167,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.8764607906341553,0.5321736335754395,0.5080382227897644,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.9990000128746032,0.8248515725135803,0.5543085336685181,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.7834797501564026,0.3753242194652557,0.360583484172821,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420654296875,0.6964873671531677,0.259710282087326,1.194118618965149,288.7420959472656,290.25689697265625,289.8702392578125,286.1083679199219,289.8718566894531,297.139404296875,288.74200439453125,1.0,0.7246763706207275,1.0,0.1500000059604644,0.0,1.0,-3.42876410484314,3.428495645523072,0.0002684760838747,2.650509834289551,0.0595053918659687,0.0595053918659687,0.0,228.6392517089844,197.0,3933.4775390625,-0.0,4335.1513671875,1.0,283.1499938964844,288.3412170410156,289.1012268066406,289.40203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18045.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864047288894653,1.0,0.0,0.0,0.176483005285263,0.4895210862159729,3.492153677342457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.7998046875,0.0,19.70935821533203,1895.4371337890625,0.0,54.7357292175293,0.2389514595270156,1.0,0.0,3.0,1.0,0.0
11986740,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74346923828125,0.7002390027046204,0.2568551003932953,0.2362773418426513,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.8829261660575867,0.5296648144721985,0.5053996443748474,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.9990000128746032,0.8281908631324768,0.5396415591239929,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.7893825173377991,0.3737519681453705,0.3588197529315948,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.74346923828125,0.7015665173530579,0.2583447396755218,1.1865853071212769,288.7434997558594,290.3303527832031,289.8110046386719,286.07012939453125,289.8126220703125,297.1454467773437,288.74334716796875,1.0,0.7150599360466003,1.0,0.1500000059604644,0.0,1.0,-3.3946855068206787,3.3944222927093506,0.0002631661191117,2.62412691116333,0.0394867211580276,0.0394867211580276,0.0,219.22265625,197.0,3686.828857421875,-0.0,4178.349609375,1.0,283.1499938964844,288.38702392578125,289.0629272460937,289.3446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18043.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850764691829681,1.0,0.0,0.0,0.1632909029722213,0.4896644651889801,3.210036902956403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.2135009765625,0.0,19.65314102172852,1895.4371337890625,0.0,47.162357330322266,0.2386183887720108,1.0,0.0,3.0,1.0,0.0
11986800,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435607910156,0.7006892561912537,0.2567123174667358,0.2361243814229965,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435607910156,0.883529782295227,0.5294442176818848,0.5051671862602234,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435913085937,0.9990000128746032,0.8285137414932251,0.5383144021034241,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435607910156,0.7899308800697327,0.373612105846405,0.3586626648902893,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7435607910156,0.7020391821861267,0.2582252025604248,1.1859230995178225,288.7435607910156,290.3367004394531,289.8058776855469,286.0668334960937,289.8075256347656,297.1460876464844,288.743408203125,1.0,0.7141985893249512,1.0,0.1500000059604644,0.0,1.0,-3.3916406631469727,3.3913779258728027,0.0002626942587085,2.6217691898345947,0.0377066619694232,0.0377066619694232,0.0,218.38351440429688,185.0,3665.739990234375,-0.0,4164.4931640625,1.0,283.1499938964844,288.39111328125,289.0596008300781,289.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18042.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849599719047546,1.0,0.0,0.0,0.1621662527322769,0.4896813631057739,3.1862465998955262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.2337646484375,0.0,19.64857292175293,1895.4371337890625,0.0,46.5111198425293,0.2385904043912887,1.0,0.0,3.0,1.0,0.0
11986860,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.7067307829856873,0.2549048066139221,0.2341839969158172,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.8916542530059814,0.5266525149345398,0.5022202134132385,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.9990000128746032,0.8329684138298035,0.5210570096969604,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.7972719669342041,0.3718191981315613,0.3566484451293945,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.7083733081817627,0.2567209601402282,1.177560806274414,288.7442321777344,290.4153747558594,289.742431640625,286.0260009765625,289.7440490722656,297.1557312011719,288.7440490722656,1.0,0.7031134963035583,1.0,0.1500000059604644,0.0,1.0,-3.352529764175415,3.3522729873657227,0.000256670959061,2.591480731964112,0.014871010556817,0.014871010556817,0.0,207.6620330810547,188.0,3406.374755859375,-0.0,3988.8837890625,1.0,283.1499938964844,288.4442749023437,289.0187072753906,289.27850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18039.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28349569439888,1.0,0.0,0.0,0.1484025865793228,0.4899226427078247,2.898119300098756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.494384765625,0.0,19.594757080078125,1895.4371337890625,0.0,38.50139617919922,0.2382532656192779,1.0,0.0,3.0,1.0,0.0
11986920,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.7067307829856873,0.2549048066139221,0.2341839969158172,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.8916542530059814,0.5266525149345398,0.5022202134132385,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.9990000128746032,0.8329684138298035,0.5210570096969604,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.7972719669342041,0.3718191981315613,0.3566484451293945,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7442321777344,0.7083733081817627,0.2567209601402282,1.177560806274414,288.7442321777344,290.4153747558594,289.742431640625,286.0260009765625,289.7440490722656,297.1557312011719,288.7440490722656,1.0,0.7031134963035583,1.0,0.1500000059604644,0.0,1.0,-3.352529764175415,3.3522729873657227,0.000256670959061,2.591480731964112,0.014871010556817,0.014871010556817,0.0,207.6620330810547,188.0,3406.374755859375,-0.0,3988.8837890625,1.0,283.1499938964844,288.4442749023437,289.0187072753906,289.27850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18039.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28349569439888,1.0,0.0,0.0,0.1484025865793228,0.4899226427078247,2.898119300098756e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.494384765625,0.0,19.594757080078125,1895.4371337890625,0.0,38.50139617919922,0.2382532656192779,1.0,0.0,3.0,1.0,0.0
11986980,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.7095450758934021,0.2536098957061767,0.2325849533081054,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.8956947922706604,0.5245428681373596,0.4996892809867859,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.9990000128746032,0.8384125828742981,0.5116500854492188,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.8009624481201172,0.3705025017261505,0.3549573421478271,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.7113974690437317,0.2556054890155792,1.1707124710083008,289.00830078125,290.49267578125,289.6801147460937,285.9861145019531,289.68170166015625,297.1727600097656,289.0260925292969,1.0,0.6966058015823364,1.0,0.1500000059604644,0.0,1.0,-3.32594633102417,3.3256938457489014,0.0002526160096749,2.5705761909484863,5.551115123125783e-17,5.551115123125783e-17,0.0,201.69796752929688,191.0,2025.88232421875,-0.0,3879.2333984375,1.0,283.1496887207031,288.5157165527344,288.9236755371094,289.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18485.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740418910980224,1.0,0.0,0.0,0.000119408032333,0.4303397238254547,2.264329999543402e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,32.357601165771484,0.0,16.888580322265625,1895.4371337890625,0.0,0.9236650466918944,0.2335766404867172,1.0,0.0,3.0,1.0,0.0
11987040,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.7095450758934021,0.2536098957061767,0.2325849533081054,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.8956947922706604,0.5245428681373596,0.4996892809867859,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0109558105469,0.9990000128746032,0.8384125828742981,0.5116500854492188,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.005615234375,0.8009624481201172,0.3705025017261505,0.3549573421478271,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.7113974690437317,0.2556054890155792,1.1707124710083008,289.00830078125,290.49267578125,289.6801147460937,285.9861145019531,289.68170166015625,297.1727600097656,289.0260925292969,1.0,0.6966058015823364,1.0,0.1500000059604644,0.0,1.0,-3.32594633102417,3.3256938457489014,0.0002526160096749,2.5705761909484863,5.551115123125783e-17,5.551115123125783e-17,0.0,201.69796752929688,191.0,2025.88232421875,-0.0,3879.2333984375,1.0,283.1496887207031,288.5157165527344,288.9236755371094,289.03863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18485.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2740418910980224,1.0,0.0,0.0,0.000119408032333,0.4303397238254547,2.264329999543402e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,32.357601165771484,0.0,16.888580322265625,1895.4371337890625,0.0,0.9236650466918944,0.2335766404867172,1.0,0.0,3.0,1.0,0.0
11987100,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043762207031,0.7111601829528809,0.2537536919116974,0.2324085980653762,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.8977339863777161,0.524553656578064,0.4992954134941101,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.211181640625,0.9990000128746032,0.8423791527748108,0.5078745484352112,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20770263671875,0.8028479814529419,0.3706519901752472,0.3547648191452026,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.7129574418067932,0.2556780278682709,1.16969096660614,289.2094421386719,290.5307006835937,289.6494445800781,285.9665832519531,289.6510314941406,297.1922302246094,289.2210998535156,1.0,0.6946220993995667,1.0,0.1500000059604644,0.0,1.0,-3.3192455768585205,3.3189940452575684,0.0002515988599043,2.565251111984253,5.551115123125783e-17,5.551115123125783e-17,0.0,199.50634765625,191.0,1332.1737060546875,-0.0,3847.950927734375,1.0,283.1494445800781,288.5155944824219,288.786865234375,288.8679504394531,293.1499938964844,293.1499938964844,283.1499938964844,18143.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2505292594432831,1.0,0.0,0.0,1.6453186617582105e-05,0.4575958847999573,3.1200115733175104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4318018853664398,0.0,17.717504501342773,1895.4371337890625,0.0,0.0,0.2333420217037201,1.0,0.0,3.0,1.0,0.0
11987160,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334350585937,0.7128970623016357,0.2540787756443023,0.2325697392225265,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367919921875,0.8998123407363892,0.5248095989227295,0.4993739128112793,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3376159667969,0.9990000128746032,0.8465133309364319,0.5045480728149414,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354797363281,0.8048073053359985,0.3710293471813202,0.3549608588218689,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.7146180868148804,0.2559741139411926,1.170250415802002,289.3365783691406,290.5682678222656,289.619140625,285.9473571777344,289.62139892578125,297.21295166015625,289.3437805175781,1.0,0.6933916807174683,1.0,0.1500000059604644,0.0069311144761741,1.0,-3.31643295288086,3.3158740997314453,0.0005590103100985,2.562680244445801,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7256317138672,194.0,867.0888061523438,-0.0,3829.86181640625,1.0,283.1493530273437,288.5155639648437,288.6419982910156,288.71844482421875,293.1499938964844,293.1499938964844,283.1499938964844,17995.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2136639207601547,1.0,0.0,0.0,1.597799564478919e-05,0.4726880490779876,3.029901362357895e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1131246536970138,0.0,18.20687294006348,1895.4371337890625,0.0,0.0,0.2334991544485092,1.0,0.0,3.0,1.0,0.0
11987220,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.7149786353111267,0.2544688582420349,0.2329557090997696,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568786621094,0.9021816849708556,0.5249789357185364,0.4996058940887451,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571228027344,0.9990000128746032,0.8537896871566772,0.5009342432022095,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564514160156,0.8072143197059631,0.3716179728507995,0.3555278778076172,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.7167744636535645,0.256568431854248,1.172701120376587,289.456787109375,290.64190673828125,289.55975341796875,285.9099426269531,289.5670471191406,297.2438659667969,289.4590759277344,1.0,0.6925419569015503,1.0,0.1500000059604644,0.020793342962861,1.0,-3.316452980041504,3.313654899597168,0.0027982369065284,2.560407876968384,5.551115123125783e-17,5.551115123125783e-17,0.0,195.9395904541016,197.0,348.5853271484375,-0.0,3818.93994140625,1.0,283.14923095703125,288.5155029296875,288.3717346191406,288.441162109375,293.1499938964844,293.1499938964844,283.1499938964844,17922.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1055901199579238,1.0,0.0,0.0,1.5916810298222117e-05,0.4891672134399414,3.018298772809042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1228470355272293,0.0,18.82451438903809,1895.4371337890625,0.0,0.0,0.2341614961624145,1.0,0.0,3.0,1.0,0.0
11987280,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.7149786353111267,0.2544688582420349,0.2329557090997696,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4568786621094,0.9021816849708556,0.5249789357185364,0.4996058940887451,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4571228027344,0.9990000128746032,0.8537896871566772,0.5009342432022095,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564514160156,0.8072143197059631,0.3716179728507995,0.3555278778076172,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.455810546875,0.7167744636535645,0.256568431854248,1.172701120376587,289.456787109375,290.64190673828125,289.55975341796875,285.9099426269531,289.5670471191406,297.2438659667969,289.4590759277344,1.0,0.6925419569015503,1.0,0.1500000059604644,0.020793342962861,1.0,-3.316452980041504,3.313654899597168,0.0027982369065284,2.560407876968384,5.551115123125783e-17,5.551115123125783e-17,0.0,195.9395904541016,197.0,348.5853271484375,-0.0,3818.93994140625,1.0,283.14923095703125,288.5155029296875,288.3717346191406,288.441162109375,293.1499938964844,293.1499938964844,283.1499938964844,17922.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1055901199579238,1.0,0.0,0.0,1.5916810298222117e-05,0.4891672134399414,3.018298772809042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1228470355272293,0.0,18.82451438903809,1895.4371337890625,0.0,0.0,0.2341614961624145,1.0,0.0,3.0,1.0,0.0
11987340,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4909973144531,0.7144613862037659,0.2541810572147369,0.2328738272190094,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913024902344,0.9013295769691468,0.5242528319358826,0.499161422252655,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49139404296875,0.9990000128746032,0.8591130971908569,0.5018668174743652,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4911804199219,0.806795597076416,0.3715364634990692,0.3556420803070068,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4909973144531,0.7166054248809814,0.2567089200019836,1.17402446269989,289.4913024902344,290.7132873535156,289.502197265625,285.87408447265625,289.5310363769531,297.2561340332031,289.4919738769531,1.0,0.692876935005188,1.0,0.1500000059604644,0.0346555709838867,1.0,-3.318673849105835,3.3064606189727783,0.0122132068499922,2.552760124206543,5.551115123125783e-17,5.551115123125783e-17,0.0,196.4879302978516,200.0,128.3950958251953,-0.0,3824.62890625,1.0,283.14910888671875,288.51544189453125,288.12603759765625,288.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,17940.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933354006847367e-05,0.4959397315979004,3.021435911795129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1250166445970535,0.0,19.12819099426269,1895.4371337890625,0.0,0.0,0.2346984893083572,1.0,0.0,3.0,1.0,0.0
11987400,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4909973144531,0.7144613862037659,0.2541810572147369,0.2328738272190094,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4913024902344,0.9013295769691468,0.5242528319358826,0.499161422252655,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49139404296875,0.9990000128746032,0.8591130971908569,0.5018668174743652,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4911804199219,0.806795597076416,0.3715364634990692,0.3556420803070068,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4909973144531,0.7166054248809814,0.2567089200019836,1.17402446269989,289.4913024902344,290.7132873535156,289.502197265625,285.87408447265625,289.5310363769531,297.2561340332031,289.4919738769531,1.0,0.692876935005188,1.0,0.1500000059604644,0.0346555709838867,1.0,-3.318673849105835,3.3064606189727783,0.0122132068499922,2.552760124206543,5.551115123125783e-17,5.551115123125783e-17,0.0,196.4879302978516,200.0,128.3950958251953,-0.0,3824.62890625,1.0,283.14910888671875,288.51544189453125,288.12603759765625,288.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,17940.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933354006847367e-05,0.4959397315979004,3.021435911795129e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1250166445970535,0.0,19.12819099426269,1895.4371337890625,0.0,0.0,0.2346984893083572,1.0,0.0,3.0,1.0,0.0
11987460,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.7035360336303711,0.2540683150291443,0.2329318970441818,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173583984375,0.8872766494750977,0.5237953662872314,0.4987896382808685,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92333984375,0.9990000128746032,0.8630675673484802,0.5249806642532349,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.909423828125,0.7946170568466187,0.3715765178203583,0.3558591306209564,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977966308594,0.7061916589736938,0.2568700611591339,1.1760516166687012,289.9162292480469,290.7821044921875,289.4466857910156,285.8399963378906,290.4403991699219,297.2621459960937,289.9638366699219,1.0,0.6894482374191284,1.0,0.1500000059604644,0.0816197395324707,1.0,-3.348994016647339,2.9075093269348145,0.4414845705032348,2.14799165725708,5.551115123125783e-17,5.551115123125783e-17,0.0,209.0664520263672,203.0,685.5501708984375,-0.0,3824.43896484375,1.0,283.1489562988281,288.515380859375,287.9022216796875,287.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956371498759836e-05,0.4985738396644592,3.025800909741555e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283603012561798,0.0,19.26579666137696,1895.4371337890625,0.0,0.0,0.2350062727928161,1.0,0.0,3.0,1.0,0.0
11987520,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8973999023437,0.7035360336303711,0.2540683150291443,0.2329318970441818,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173583984375,0.8872766494750977,0.5237953662872314,0.4987896382808685,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92333984375,0.9990000128746032,0.8630675673484802,0.5249806642532349,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.909423828125,0.7946170568466187,0.3715765178203583,0.3558591306209564,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977966308594,0.7061916589736938,0.2568700611591339,1.1760516166687012,289.9162292480469,290.7821044921875,289.4466857910156,285.8399963378906,290.4403991699219,297.2621459960937,289.9638366699219,1.0,0.6894482374191284,1.0,0.1500000059604644,0.0816197395324707,1.0,-3.348994016647339,2.9075093269348145,0.4414845705032348,2.14799165725708,5.551115123125783e-17,5.551115123125783e-17,0.0,209.0664520263672,203.0,685.5501708984375,-0.0,3824.43896484375,1.0,283.1489562988281,288.515380859375,287.9022216796875,287.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956371498759836e-05,0.4985738396644592,3.025800909741555e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283603012561798,0.0,19.26579666137696,1895.4371337890625,0.0,0.0,0.2350062727928161,1.0,0.0,3.0,1.0,0.0
11987580,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.708251953125,0.6990402936935425,0.2604287564754486,0.2370382249355316,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.8798081874847412,0.5321338772773743,0.5042210817337036,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,0.876937747001648,0.5440019369125366,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72607421875,0.7883533239364624,0.3781449496746063,0.3603457808494568,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70867919921875,0.7008585333824158,0.2618761956691742,1.1927664279937744,291.736083984375,290.8480834960937,289.3934936523437,285.8078918457031,292.689453125,297.3451232910156,291.8007507324219,1.0,0.6794847249984741,1.0,0.1500000059604644,0.1285839080810547,1.0,-3.4086711406707764,1.9843223094940183,1.4243488311767578,1.21429443359375,5.551115123125783e-17,5.551115123125783e-17,0.0,221.13644409179688,206.0,1997.921875,-0.0,3771.809814453125,1.0,283.1488342285156,288.5153503417969,287.6981506347656,287.7506408691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971427274052985e-05,0.4995394051074981,3.0286558851122525e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150153636932373,0.0,19.32397651672364,1895.4371337890625,0.0,0.0,0.2351581752300262,1.0,0.0,3.0,1.0,0.0
11987640,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.708251953125,0.6990402936935425,0.2604287564754486,0.2370382249355316,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7374572753906,0.8798081874847412,0.5321338772773743,0.5042210817337036,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7464294433594,0.9990000128746032,0.876937747001648,0.5440019369125366,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72607421875,0.7883533239364624,0.3781449496746063,0.3603457808494568,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.70867919921875,0.7008585333824158,0.2618761956691742,1.1927664279937744,291.736083984375,290.8480834960937,289.3934936523437,285.8078918457031,292.689453125,297.3451232910156,291.8007507324219,1.0,0.6794847249984741,1.0,0.1500000059604644,0.1285839080810547,1.0,-3.4086711406707764,1.9843223094940183,1.4243488311767578,1.21429443359375,5.551115123125783e-17,5.551115123125783e-17,0.0,221.13644409179688,206.0,1997.921875,-0.0,3771.809814453125,1.0,283.1488342285156,288.5153503417969,287.6981506347656,287.7506408691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971427274052985e-05,0.4995394051074981,3.0286558851122525e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150153636932373,0.0,19.32397651672364,1895.4371337890625,0.0,0.0,0.2351581752300262,1.0,0.0,3.0,1.0,0.0
11987700,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5198669433594,0.7076006531715393,0.2665376663208008,0.2415872067213058,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5419311523437,0.8882459402084351,0.5401694774627686,0.510550856590271,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.54833984375,0.9990000128746032,0.8898342847824097,0.5356490612030029,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5332946777344,0.7962295413017273,0.3843993842601776,0.3652414381504059,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.52001953125,0.7084128856658936,0.2668282389640808,1.2107322216033936,292.5408020019531,290.8799133300781,289.3678283691406,285.7926330566406,293.4032592773437,297.4284362792969,292.5899963378906,1.0,0.6766891479492188,1.0,0.1500000059604644,0.1520659923553466,1.0,-3.4391255378723145,1.711274266242981,1.7278512716293335,0.9348552227020264,5.551115123125783e-17,5.551115123125783e-17,0.0,217.9808654785156,206.0,2052.666259765625,-0.0,3767.596435546875,1.0,283.1487731933594,288.51531982421875,287.6028747558594,287.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,17989.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976102076820098e-05,0.4997494518756866,3.02954222038826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1654209047555923,0.0,19.33826065063477,1895.4371337890625,0.0,0.0,0.2351994663476944,1.0,0.0,3.0,1.0,0.0
11987760,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7855834960937,0.7229659557342529,0.2730002701282501,0.246900126338005,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78179931640625,0.906279981136322,0.5486302971839905,0.517993688583374,297.7749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7807006835937,0.9990000128746032,0.9036524891853333,0.5126879215240479,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78338623046875,0.8123863935470581,0.3910760879516601,0.3709846138954162,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7855834960937,0.7227948307991028,0.2723574042320251,1.2323813438415527,292.78204345703125,290.9109191894531,289.3428039550781,285.7779541015625,293.0396728515625,297.5163879394531,292.77154541015625,1.0,0.6778947710990906,1.0,0.1500000059604644,0.1332150995731353,1.0,-3.45965313911438,1.9039915800094604,1.55566143989563,1.1230579614639282,5.551115123125783e-17,5.551115123125783e-17,0.0,207.18997192382807,209.0,1238.903564453125,-0.0,3796.4287109375,1.0,283.148681640625,288.51531982421875,287.5118408203125,287.5597839355469,293.1499938964844,293.1499938964844,283.1499938964844,17992.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979378076735884e-05,0.4998690187931061,3.030163468233094e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.177786648273468,0.0,19.34710121154785,1895.4371337890625,0.0,0.0,0.2352265864610672,1.0,0.0,3.0,1.0,0.0
11987820,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671203613281,0.7492024898529053,0.2790751159191131,0.2539329528808594,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9434661865234376,0.5565505623817444,0.5278363823890686,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.738525390625,0.9990000128746032,0.920671284198761,0.470274955034256,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75262451171875,0.840329110622406,0.3980275690555572,0.3790433406829834,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.7489050626754761,0.2792419195175171,1.2668718099594116,291.74468994140625,290.8731994628906,289.294921875,285.7504577636719,291.3529968261719,297.58416748046875,291.68670654296875,1.0,0.6883442997932434,1.0,0.1500000059604644,0.0955133065581321,1.0,-3.4800591468811035,2.6305534839630127,0.8495057225227356,1.844006419181824,0.0018946045311167,0.0018946045311167,0.0,188.08200073242188,212.0,-167.873779296875,-0.0,3934.501220703125,1.0,283.14910888671875,290.1293029785156,287.39910888671875,287.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18067.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0224413257092237,0.5016393661499023,4.258258468059495e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,343.49005126953125,0.0,19.592578887939453,1895.4371337890625,0.0,0.0,0.2359886765480041,1.0,0.0,3.0,1.0,0.0
11987880,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671203613281,0.7492024898529053,0.2790751159191131,0.2539329528808594,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7428283691406,0.9434661865234376,0.5565505623817444,0.5278363823890686,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.738525390625,0.9990000128746032,0.920671284198761,0.470274955034256,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75262451171875,0.840329110622406,0.3980275690555572,0.3790433406829834,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.7489050626754761,0.2792419195175171,1.2668718099594116,291.74468994140625,290.8731994628906,289.294921875,285.7504577636719,291.3529968261719,297.58416748046875,291.68670654296875,1.0,0.6883442997932434,1.0,0.1500000059604644,0.0955133065581321,1.0,-3.4800591468811035,2.6305534839630127,0.8495057225227356,1.844006419181824,0.0018946045311167,0.0018946045311167,0.0,188.08200073242188,212.0,-167.873779296875,-0.0,3934.501220703125,1.0,283.14910888671875,290.1293029785156,287.39910888671875,287.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,18067.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0224413257092237,0.5016393661499023,4.258258468059495e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,343.49005126953125,0.0,19.592578887939453,1895.4371337890625,0.0,0.0,0.2359886765480041,1.0,0.0,3.0,1.0,0.0
