time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225952148437,0.7523782253265381,0.273416131734848,0.2510875165462494,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.9496119022369384,0.5492494702339172,0.5241096019744873,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.9990000128746032,0.9213783740997314,0.458918035030365,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.8455345630645752,0.39351886510849,0.3771667182445526,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22222900390625,0.7548548579216003,0.2772819995880127,1.2670400142669678,290.20556640625,290.8299865722656,289.25,285.7255554199219,289.561767578125,297.5025329589844,290.16339111328125,1.0,0.7038187384605408,1.0,0.1500000059604644,0.0578115172684192,1.0,-3.456582307815552,3.332463026046753,0.1241193488240242,2.5486550331115723,5.551115123125783e-17,5.551115123125783e-17,0.0,182.4017028808593,215.0,-1426.9984130859375,-0.0,4095.85595703125,1.0,283.14862060546875,290.3070373535156,287.2856140136719,287.3287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18043.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5289704606402665e-05,0.4958060681819916,2.899381039075945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3031709194183349,0.0,19.227094650268555,1895.4371337890625,0.0,0.0,0.2352278232574463,1.0,0.0,3.0,1.0,0.0
11988000,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225952148437,0.7523782253265381,0.273416131734848,0.2510875165462494,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2041931152344,0.9496119022369384,0.5492494702339172,0.5241096019744873,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.9990000128746032,0.9213783740997314,0.458918035030365,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.8455345630645752,0.39351886510849,0.3771667182445526,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22222900390625,0.7548548579216003,0.2772819995880127,1.2670400142669678,290.20556640625,290.8299865722656,289.25,285.7255554199219,289.561767578125,297.5025329589844,290.16339111328125,1.0,0.7038187384605408,1.0,0.1500000059604644,0.0578115172684192,1.0,-3.456582307815552,3.332463026046753,0.1241193488240242,2.5486550331115723,5.551115123125783e-17,5.551115123125783e-17,0.0,182.4017028808593,215.0,-1426.9984130859375,-0.0,4095.85595703125,1.0,283.14862060546875,290.3070373535156,287.2856140136719,287.3287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18043.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5289704606402665e-05,0.4958060681819916,2.899381039075945e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3031709194183349,0.0,19.227094650268555,1895.4371337890625,0.0,0.0,0.2352278232574463,1.0,0.0,3.0,1.0,0.0
11988060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7199401855469,0.7273685932159424,0.2649196684360504,0.2440491616725921,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7159423828125,0.9140073657035828,0.5374046564102173,0.5137543678283691,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71502685546875,0.9990000128746032,0.912879228591919,0.4969365298748016,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174987792969,0.8197941780090332,0.3849103152751922,0.3699953854084015,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71978759765625,0.732032835483551,0.270993709564209,1.2446224689483645,289.7161560058594,290.7822265625,289.2074279785156,285.70220947265625,289.4331359863281,297.37225341796875,289.70703125,1.0,0.7111207246780396,1.0,0.1500000059604644,0.0556164756417274,1.0,-3.44592833518982,3.3512871265411377,0.0946413502097129,2.569774866104126,5.551115123125783e-17,5.551115123125783e-17,0.0,199.75962829589844,218.0,-814.7713012695312,-0.0,4178.41650390625,1.0,283.14849853515625,290.30694580078125,287.1332702636719,287.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18004.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990544852684252e-05,0.4981842041015625,3.0322809150759593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1344662755727768,0.0,19.28746032714844,1895.4371337890625,0.0,0.0,0.2351761311292648,1.0,0.0,3.0,1.0,0.0
11988120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7199401855469,0.7273685932159424,0.2649196684360504,0.2440491616725921,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7159423828125,0.9140073657035828,0.5374046564102173,0.5137543678283691,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71502685546875,0.9990000128746032,0.912879228591919,0.4969365298748016,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174987792969,0.8197941780090332,0.3849103152751922,0.3699953854084015,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71978759765625,0.732032835483551,0.270993709564209,1.2446224689483645,289.7161560058594,290.7822265625,289.2074279785156,285.70220947265625,289.4331359863281,297.37225341796875,289.70703125,1.0,0.7111207246780396,1.0,0.1500000059604644,0.0556164756417274,1.0,-3.44592833518982,3.3512871265411377,0.0946413502097129,2.569774866104126,5.551115123125783e-17,5.551115123125783e-17,0.0,199.75962829589844,218.0,-814.7713012695312,-0.0,4178.41650390625,1.0,283.14849853515625,290.30694580078125,287.1332702636719,287.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18004.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5990544852684252e-05,0.4981842041015625,3.0322809150759593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1344662755727768,0.0,19.28746032714844,1895.4371337890625,0.0,0.0,0.2351761311292648,1.0,0.0,3.0,1.0,0.0
11988180,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5284729003906,0.711361825466156,0.2589107453823089,0.2387808263301849,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5257873535156,0.8937493562698364,0.5292537212371826,0.5059621930122375,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5250549316406,0.9990000128746032,0.9051099419593812,0.5213629007339478,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5268249511719,0.8027658462524414,0.3784843385219574,0.364078015089035,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5283508300781,0.717003583908081,0.2654779851436615,1.2217379808425903,289.5259094238281,290.8264465332031,289.1699523925781,285.6812438964844,289.3589172363281,297.2720031738281,289.5198059082031,1.0,0.7137542963027954,1.0,0.1500000059604644,0.053619734942913,1.0,-3.4249658584594727,3.345656156539917,0.0793098136782646,2.568887233734131,5.551115123125783e-17,5.551115123125783e-17,0.0,211.0159912109375,218.0,-464.7149658203125,-0.0,4188.36083984375,1.0,283.1483764648437,290.3068542480469,287.0058898925781,287.0421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17996.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598270500835497e-05,0.4991999566555023,3.030794202846937e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1266068816184997,0.0,19.32261276245117,1895.4371337890625,0.0,0.0,0.2352023869752884,1.0,0.0,3.0,1.0,0.0
11988240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5136413574219,0.7099898457527161,0.2583774626255035,0.2383154928684234,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51104736328125,0.8922107219696045,0.528559148311615,0.5053029656410217,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51031494140625,0.9990000128746032,0.9044045805931092,0.523303210735321,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.8013489842414856,0.3779174983501434,0.3635531961917877,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5135192871094,0.7157284617424011,0.2649621069431305,1.2195448875427246,289.5111694335937,290.7311096191406,289.1662902832031,285.6791687011719,289.3519287109375,297.2637634277344,289.5052795410156,1.0,0.7138773798942566,1.0,0.1500000059604644,0.0534214302897453,1.0,-3.4226768016815186,3.344775438308716,0.0779013857245445,2.5685200691223145,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9069976806641,221.0,-441.3720397949219,-0.0,4187.3486328125,1.0,283.1483764648437,290.3068542480469,286.99383544921875,287.0297546386719,293.1499938964844,293.1499938964844,283.1499938964844,17996.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982554032234475e-05,0.499263048171997,3.0307657425399093e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1260758638381958,0.0,19.32510757446289,1895.4371337890625,0.0,0.0,0.2352056056261062,1.0,0.0,3.0,1.0,0.0
11988300,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4404296875,0.7029352188110352,0.2555739283561706,0.235870823264122,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4382629394531,0.8846322894096375,0.5249568223953247,0.5019083023071289,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4376220703125,0.9990000128746032,0.900727927684784,0.532892644405365,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4390869140625,0.7943097352981567,0.3749597668647766,0.3608153462409973,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4403076171875,0.7090855240821838,0.2622156143188476,1.207783818244934,289.4383544921875,290.75,289.146240234375,285.6677551269531,289.314453125,297.2221374511719,289.4334411621094,1.0,0.7142592072486877,1.0,0.1500000059604644,0.0523239113390445,1.0,-3.4097511768341064,3.339270830154419,0.0704804956912994,2.5659096240997314,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2925567626953,221.0,-335.7044982910156,-0.0,4177.64111328125,1.0,283.1482849121094,290.3067932128906,286.9286193847656,286.9630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17996.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59823612193577e-05,0.4995368421077728,3.030729150716588e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1236093416810035,0.0,19.336475372314453,1895.4371337890625,0.0,0.0,0.2352223843336105,1.0,0.0,3.0,1.0,0.0
11988360,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6409606933594,0.6896052360534668,0.2533183991909027,0.2340295910835266,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601867675781,0.8693993091583252,0.5221222043037415,0.4993070065975189,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6669311523437,0.9990000128746032,0.8973621726036072,0.5580100417137146,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6526184082031,0.7803475856781006,0.3725953698158264,0.3587578237056732,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.6957839727401733,0.2598980069160461,1.1986812353134155,289.6595153808594,290.8500061035156,289.1264953613281,285.6564025878906,290.0766296386719,297.1891784667969,289.7062072753906,1.0,0.7108167409896851,1.0,0.1500000059604644,0.0802451446652412,1.0,-3.421457052230835,2.99995756149292,0.4214995205402374,2.224427938461304,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9032287597656,224.0,281.3236083984375,-0.0,4157.7451171875,1.0,283.1482238769531,290.3067321777344,286.86602783203125,286.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,17996.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982774129952304e-05,0.4997154474258423,3.03080748432355e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.122964471578598,0.0,19.34451484680176,1895.4371337890625,0.0,0.0,0.2352365106344223,1.0,0.0,3.0,1.0,0.0
11988420,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6883239746094,0.6779809594154358,0.2566317319869995,0.2350615859031677,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.72088623046875,0.8554313778877258,0.5269988179206848,0.5009239912033081,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9990000128746032,0.904878795146942,0.5878962278366089,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70849609375,0.7674278020858765,0.3759179711341858,0.3597572743892669,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6896667480469,0.6828824877738953,0.2613866031169891,1.1982307434082031,291.7200927734375,290.95001220703125,289.0879211425781,285.6339416503906,292.7214050292969,297.2398376464844,291.7898254394531,1.0,0.6974901556968689,1.0,0.1500000059604644,0.1360876262187957,1.0,-3.461094856262207,1.9065852165222168,1.5545096397399902,1.1254286766052246,5.551115123125783e-17,5.551115123125783e-17,0.0,247.8491973876953,212.0,2106.376953125,-0.0,4040.571044921875,1.0,283.1481018066406,290.306640625,286.7485656738281,286.7788391113281,293.1499938964844,293.1499938964844,283.1499938964844,17997.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983989214873873e-05,0.4998977482318878,3.031037877285203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1434916853904724,0.0,19.3536376953125,1895.4371337890625,0.0,0.0,0.2352556139230728,1.0,0.0,3.0,1.0,0.0
11988480,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6883239746094,0.6779809594154358,0.2566317319869995,0.2350615859031677,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.72088623046875,0.8554313778877258,0.5269988179206848,0.5009239912033081,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9990000128746032,0.904878795146942,0.5878962278366089,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.70849609375,0.7674278020858765,0.3759179711341858,0.3597572743892669,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6896667480469,0.6828824877738953,0.2613866031169891,1.1982307434082031,291.7200927734375,290.95001220703125,289.0879211425781,285.6339416503906,292.7214050292969,297.2398376464844,291.7898254394531,1.0,0.6974901556968689,1.0,0.1500000059604644,0.1360876262187957,1.0,-3.461094856262207,1.9065852165222168,1.5545096397399902,1.1254286766052246,5.551115123125783e-17,5.551115123125783e-17,0.0,247.8491973876953,212.0,2106.376953125,-0.0,4040.571044921875,1.0,283.1481018066406,290.306640625,286.7485656738281,286.7788391113281,293.1499938964844,293.1499938964844,283.1499938964844,17997.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983989214873873e-05,0.4998977482318878,3.031037877285203e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1434916853904724,0.0,19.3536376953125,1895.4371337890625,0.0,0.0,0.2352556139230728,1.0,0.0,3.0,1.0,0.0
11988540,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0437927246094,0.6999223828315735,0.2679127752780914,0.2433241009712219,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0565795898437,0.8782711625099182,0.5424211025238037,0.5131082534790039,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9990000128746032,0.930776298046112,0.556445300579071,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0516052246094,0.7884680032730103,0.3876012861728668,0.3687446713447571,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.7024815082550049,0.2701483368873596,1.2280532121658323,293.0560607910156,291.04998779296875,289.05047607421875,285.6117248535156,293.7193603515625,297.4096374511719,293.0851745605469,1.0,0.6873242855072021,1.0,0.1500000059604644,0.1919301003217697,1.0,-3.4943723678588867,1.539525032043457,1.9548473358154297,0.7514954805374146,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6078948974609,215.0,1755.597412109375,-0.0,3952.61083984375,1.0,283.14794921875,290.3065490722656,286.6405029296875,286.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,17998.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598489507159684e-05,0.4999660551548004,3.031209723329542e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1732733398675918,0.0,19.35757637023925,1895.4371337890625,0.0,0.0,0.2352654188871383,1.0,0.0,3.0,1.0,0.0
11988600,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0437927246094,0.6999223828315735,0.2679127752780914,0.2433241009712219,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0565795898437,0.8782711625099182,0.5424211025238037,0.5131082534790039,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.9990000128746032,0.930776298046112,0.556445300579071,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0516052246094,0.7884680032730103,0.3876012861728668,0.3687446713447571,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.7024815082550049,0.2701483368873596,1.2280532121658323,293.0560607910156,291.04998779296875,289.05047607421875,285.6117248535156,293.7193603515625,297.4096374511719,293.0851745605469,1.0,0.6873242855072021,1.0,0.1500000059604644,0.1919301003217697,1.0,-3.4943723678588867,1.539525032043457,1.9548473358154297,0.7514954805374146,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6078948974609,215.0,1755.597412109375,-0.0,3952.61083984375,1.0,283.14794921875,290.3065490722656,286.6405029296875,286.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,17998.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598489507159684e-05,0.4999660551548004,3.031209723329542e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1732733398675918,0.0,19.35757637023925,1895.4371337890625,0.0,0.0,0.2352654188871383,1.0,0.0,3.0,1.0,0.0
11988660,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.21783447265625,0.7154964208602905,0.2740497589111328,0.2485898435115814,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2141418457031,0.8955784440040588,0.55064857006073,0.5207012295722961,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2128295898437,0.9990000128746032,0.9447113275527954,0.5333665609359741,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2157592773437,0.8042851090431213,0.394034743309021,0.3745239973068237,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178039550781,0.7169640064239502,0.2754870057106018,1.249652862548828,293.21435546875,291.04998779296875,289.0307006835937,285.599853515625,293.4623107910156,297.4983825683594,293.2012939453125,1.0,0.6870997548103333,1.0,0.1500000059604644,0.1572246700525283,1.0,-3.514883279800415,1.682262301445007,1.8326210975646973,0.8895928859710693,0.0072038536891341,0.0072038536891341,0.0,220.26036071777344,215.0,1205.5537109375,-0.0,3964.34912109375,1.0,283.1480407714844,290.58984375,286.5881042480469,286.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17420.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0550185739994049,0.5454112887382507,1.0473505396291214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,361.8425903320313,0.0,20.90858268737793,1895.4371337890625,0.0,0.0,0.2372822314500808,1.0,0.0,3.0,1.0,0.0
11988720,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6105041503906,0.7278344631195068,0.2771785259246826,0.2521264851093292,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5806579589844,0.9114929437637328,0.554835855960846,0.525792121887207,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5731201171875,0.9990000128746032,0.9526774287223816,0.5123193264007568,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5926208496094,0.8178075551986694,0.3975263833999634,0.3785184025764465,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102294921875,0.728983998298645,0.2787748873233795,1.2658871412277222,292.5824279785156,291.1499938964844,289.0140075683594,285.5897521972656,292.71417236328125,297.5359191894531,292.5098571777344,1.0,0.6897071003913879,1.0,0.1500000059604644,0.1275154054164886,1.0,-3.5241940021514893,2.010149478912353,1.5140445232391355,1.2154550552368164,0.0092320265248417,0.0092320265248417,0.0,210.04269409179688,218.0,1907.42138671875,-0.0,4001.01416015625,1.0,283.1495666503906,292.349609375,286.7012634277344,286.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,17489.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1302343010902404,0.5615084171295166,2.5254716096156926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.27392578125,0.0,22.041275024414062,1895.4371337890625,0.0,0.0,0.2398161739110946,1.0,0.0,3.0,1.0,0.0
11988780,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24298095703125,0.7462179064750671,0.271181046962738,0.2498553693294525,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.941642165184021,0.5473675727844238,0.5232412815093994,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.9990000128746032,0.9517571926116944,0.4685638844966888,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.8399715423583984,0.3927094340324402,0.3771543502807617,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.749748170375824,0.2765845954418182,1.266712307929993,290.2108154296875,291.04998779296875,288.9784240722656,285.5679931640625,289.494384765625,297.4481506347656,290.1316223144531,1.0,0.7053405046463013,1.0,0.1500000059604644,0.0631007254123687,1.0,-3.465149641036988,3.2692320346832275,0.1959176212549209,2.48464584350586,5.551115123125783e-17,5.551115123125783e-17,0.0,187.16921997070312,221.0,-858.4049072265625,-0.0,4120.748046875,1.0,283.1495056152344,292.534912109375,286.97271728515625,287.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18315.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4828499590512365e-05,0.4755591452121734,4.708218949260601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.949941158294678,0.0,18.639080047607425,1895.4371337890625,0.0,0.0,0.235370323061943,1.0,0.0,3.0,1.0,0.0
11988840,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24298095703125,0.7462179064750671,0.271181046962738,0.2498553693294525,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.941642165184021,0.5473675727844238,0.5232412815093994,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20233154296875,0.9990000128746032,0.9517571926116944,0.4685638844966888,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.22186279296875,0.8399715423583984,0.3927094340324402,0.3771543502807617,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.749748170375824,0.2765845954418182,1.266712307929993,290.2108154296875,291.04998779296875,288.9784240722656,285.5679931640625,289.494384765625,297.4481506347656,290.1316223144531,1.0,0.7053405046463013,1.0,0.1500000059604644,0.0631007254123687,1.0,-3.465149641036988,3.2692320346832275,0.1959176212549209,2.48464584350586,5.551115123125783e-17,5.551115123125783e-17,0.0,187.16921997070312,221.0,-858.4049072265625,-0.0,4120.748046875,1.0,283.1495056152344,292.534912109375,286.97271728515625,287.0188903808594,293.1499938964844,293.1499938964844,283.1499938964844,18315.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.4828499590512365e-05,0.4755591452121734,4.708218949260601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4.949941158294678,0.0,18.639080047607425,1895.4371337890625,0.0,0.0,0.235370323061943,1.0,0.0,3.0,1.0,0.0
11988900,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4882202148437,0.7333652973175049,0.2641497850418091,0.2445751279592514,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4764709472656,0.9241884350776672,0.537984311580658,0.5159580707550049,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.47412109375,0.9990000128746032,0.9446970224380492,0.4849176108837127,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4808654785156,0.8274707198143005,0.3858467936515808,0.3720088303089142,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4876403808594,0.7387393712997437,0.2717256546020508,1.250849723815918,289.4771728515625,291.04998779296875,288.9609375,285.55718994140625,288.9932556152344,297.35382080078125,289.4527893066406,1.0,0.7111591100692749,1.0,0.1500000059604644,0.0308933816850185,1.0,-3.444669246673584,3.433079957962036,0.0115893697366118,2.65181565284729,5.551115123125783e-17,5.551115123125783e-17,0.0,194.0123291015625,221.0,-1232.9539794921875,-0.0,4174.89111328125,1.0,283.1494140625,292.5348205566406,286.90679931640625,286.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,18140.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6168036381714046e-05,0.4836387038230896,3.0659386162680546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1842328011989593,0.0,18.80894470214844,1895.4371337890625,0.0,0.0,0.2349499762058258,1.0,0.0,3.0,1.0,0.0
11988960,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3072204589844,0.716132640838623,0.2578271627426147,0.2390200048685073,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050537109375,0.9008462429046632,0.5292896032333374,0.5078801512718201,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045349121094,0.9990000128746032,0.9361904859542848,0.511430561542511,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30584716796875,0.8095200657844543,0.3792231678962707,0.3660962581634521,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070983886719,0.7230272889137268,0.2665817737579345,1.2306265830993652,289.30517578125,290.95001220703125,288.9436340332031,285.5464172363281,289.03204345703125,297.2654113769531,289.30059814453125,1.0,0.7134453058242798,1.0,0.1500000059604644,0.0462217070162296,1.0,-3.428783655166626,3.390983819961548,0.0377997234463691,2.613441228866577,5.551115123125783e-17,5.551115123125783e-17,0.0,206.21466064453125,224.0,-870.8236694335938,-0.0,4188.34814453125,1.0,283.1493530273437,292.53472900390625,286.8401184082031,286.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18048.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6029116522986442e-05,0.4892525970935821,3.039595485032631e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1371523737907409,0.0,18.95506477355957,1895.4371337890625,0.0,0.0,0.2348309904336929,1.0,0.0,3.0,1.0,0.0
11989020,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467529296875,0.6862150430679321,0.2493025064468383,0.2310481965541839,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.8673478364944458,0.5179855227470398,0.4962959289550781,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56304931640625,0.9990000128746032,0.922066330909729,0.5585727095603943,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5542297363281,0.7787529826164246,0.3698688745498657,0.3569695651531219,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.54754638671875,0.6947644948959351,0.25837242603302,1.194953203201294,289.5585021972656,291.04998779296875,288.90948486328125,285.5250244140625,289.7738647460937,297.1363525390625,289.5861511230469,1.0,0.710650622844696,1.0,0.1500000059604644,0.0768783539533615,1.0,-3.408189296722412,3.040726661682129,0.3674625158309936,2.268822193145752,5.551115123125783e-17,5.551115123125783e-17,0.0,229.7016143798828,227.0,102.091796875,-0.0,4137.62060546875,1.0,283.1492004394531,292.5345764160156,286.7149658203125,286.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,17987.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975152564351447e-05,0.4955411851406097,3.0293622428276283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1254729330539703,0.0,19.15920066833496,1895.4371337890625,0.0,0.0,0.2349190562963485,1.0,0.0,3.0,1.0,0.0
11989080,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5467529296875,0.6862150430679321,0.2493025064468383,0.2310481965541839,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5588684082031,0.8673478364944458,0.5179855227470398,0.4962959289550781,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56304931640625,0.9990000128746032,0.922066330909729,0.5585727095603943,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5542297363281,0.7787529826164246,0.3698688745498657,0.3569695651531219,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.54754638671875,0.6947644948959351,0.25837242603302,1.194953203201294,289.5585021972656,291.04998779296875,288.90948486328125,285.5250244140625,289.7738647460937,297.1363525390625,289.5861511230469,1.0,0.710650622844696,1.0,0.1500000059604644,0.0768783539533615,1.0,-3.408189296722412,3.040726661682129,0.3674625158309936,2.268822193145752,5.551115123125783e-17,5.551115123125783e-17,0.0,229.7016143798828,227.0,102.091796875,-0.0,4137.62060546875,1.0,283.1492004394531,292.5345764160156,286.7149658203125,286.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,17987.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975152564351447e-05,0.4955411851406097,3.0293622428276283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1254729330539703,0.0,19.15920066833496,1895.4371337890625,0.0,0.0,0.2349190562963485,1.0,0.0,3.0,1.0,0.0
11989140,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7090148925781,0.6712048053741455,0.2476773858070373,0.2284925729036331,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8509653210639954,0.5163680911064148,0.492960125207901,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400207519531,0.9990000128746032,0.919958233833313,0.5879577398300171,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232360839844,0.7631237506866455,0.3678172528743744,0.3537680804729461,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.6787815690040588,0.2555173635482788,1.1782174110412598,290.7312316894531,291.1499938964844,288.8759155273437,285.5037841796875,291.3760070800781,297.12091064453125,290.7795715332031,1.0,0.7007098197937012,1.0,0.1500000059604644,0.1075350046157836,1.0,-3.4123876094818115,2.36763882637024,1.0447486639022827,1.5968644618988037,5.551115123125783e-17,5.551115123125783e-17,0.0,245.93704223632807,215.0,1229.373046875,-0.0,4025.1318359375,1.0,283.1490783691406,292.5343933105469,286.6000366210937,286.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597069604031276e-05,0.4982616603374481,3.028517107234176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1342806220054626,0.0,19.26907730102539,1895.4371337890625,0.0,0.0,0.2350702583789825,1.0,0.0,3.0,1.0,0.0
11989200,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7090148925781,0.6712048053741455,0.2476773858070373,0.2284925729036331,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8509653210639954,0.5163680911064148,0.492960125207901,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400207519531,0.9990000128746032,0.919958233833313,0.5879577398300171,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7232360839844,0.7631237506866455,0.3678172528743744,0.3537680804729461,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.6787815690040588,0.2555173635482788,1.1782174110412598,290.7312316894531,291.1499938964844,288.8759155273437,285.5037841796875,291.3760070800781,297.12091064453125,290.7795715332031,1.0,0.7007098197937012,1.0,0.1500000059604644,0.1075350046157836,1.0,-3.4123876094818115,2.36763882637024,1.0447486639022827,1.5968644618988037,5.551115123125783e-17,5.551115123125783e-17,0.0,245.93704223632807,215.0,1229.373046875,-0.0,4025.1318359375,1.0,283.1490783691406,292.5343933105469,286.6000366210937,286.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,17982.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597069604031276e-05,0.4982616603374481,3.028517107234176e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1342806220054626,0.0,19.26907730102539,1895.4371337890625,0.0,0.0,0.2350702583789825,1.0,0.0,3.0,1.0,0.0
11989260,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0842590332031,0.6779516339302063,0.2527499496936798,0.2314602136611938,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1043395996094,0.8579593896865845,0.5238165259361267,0.4977803230285644,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112976074219,0.9990000128746032,0.9340115785598756,0.5789598822593689,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967712402344,0.769292414188385,0.3729933202266693,0.3568642139434814,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0852355957031,0.6839413046836853,0.2587493658065796,1.1851636171340942,292.1037292480469,291.1499938964844,288.8428039550781,285.482666015625,292.8241271972656,297.2132263183594,292.14630126953125,1.0,0.6871768832206726,1.0,0.1500000059604644,0.1431969255208969,1.0,-3.4229178428649902,1.788827419281006,1.6340904235839844,1.0169306993484497,5.551115123125783e-17,5.551115123125783e-17,0.0,241.00711059570312,218.0,1660.02197265625,-0.0,3878.693115234375,1.0,283.14892578125,292.53424072265625,286.4942932128906,286.52154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17988.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975901987985708e-05,0.4993626773357391,3.029504273312223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555941849946975,0.0,19.3216552734375,1895.4371337890625,0.0,0.0,0.2351729422807693,1.0,0.0,3.0,1.0,0.0
11989320,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0842590332031,0.6779516339302063,0.2527499496936798,0.2314602136611938,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1043395996094,0.8579593896865845,0.5238165259361267,0.4977803230285644,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112976074219,0.9990000128746032,0.9340115785598756,0.5789598822593689,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967712402344,0.769292414188385,0.3729933202266693,0.3568642139434814,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0852355957031,0.6839413046836853,0.2587493658065796,1.1851636171340942,292.1037292480469,291.1499938964844,288.8428039550781,285.482666015625,292.8241271972656,297.2132263183594,292.14630126953125,1.0,0.6871768832206726,1.0,0.1500000059604644,0.1431969255208969,1.0,-3.4229178428649902,1.788827419281006,1.6340904235839844,1.0169306993484497,5.551115123125783e-17,5.551115123125783e-17,0.0,241.00711059570312,218.0,1660.02197265625,-0.0,3878.693115234375,1.0,283.14892578125,292.53424072265625,286.4942932128906,286.52154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17988.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975901987985708e-05,0.4993626773357391,3.029504273312223e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555941849946975,0.0,19.3216552734375,1895.4371337890625,0.0,0.0,0.2351729422807693,1.0,0.0,3.0,1.0,0.0
11989380,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9775695800781,0.6951671242713928,0.2612673640251159,0.2381089478731155,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9870910644531,0.8758990168571472,0.5356815457344055,0.5077774524688721,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,0.955678641796112,0.5550735592842102,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.98345947265625,0.7857178449630737,0.3818188011646271,0.3641040325164795,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9779052734375,0.6995567083358765,0.2656826078891754,1.2106716632843018,292.9866943359375,291.1499938964844,288.8099975585937,285.461669921875,293.4646911621094,297.35528564453125,293.007568359375,1.0,0.68182373046875,1.0,0.1500000059604644,0.1788588613271713,1.0,-3.453509330749512,1.5706278085708618,1.88288152217865,0.7918577790260315,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0190277099609,221.0,1266.200927734375,-0.0,3840.746826171875,1.0,283.1488037109375,292.5341186523437,286.3968200683594,286.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17994.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980580428731628e-05,0.4997825622558594,3.0303914217398586e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1761254668235778,0.0,19.344825744628903,1895.4371337890625,0.0,0.0,0.2352279871702194,1.0,0.0,3.0,1.0,0.0
11989440,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9775695800781,0.6951671242713928,0.2612673640251159,0.2381089478731155,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9870910644531,0.8758990168571472,0.5356815457344055,0.5077774524688721,297.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,0.955678641796112,0.5550735592842102,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.98345947265625,0.7857178449630737,0.3818188011646271,0.3641040325164795,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9779052734375,0.6995567083358765,0.2656826078891754,1.2106716632843018,292.9866943359375,291.1499938964844,288.8099975585937,285.461669921875,293.4646911621094,297.35528564453125,293.007568359375,1.0,0.68182373046875,1.0,0.1500000059604644,0.1788588613271713,1.0,-3.453509330749512,1.5706278085708618,1.88288152217865,0.7918577790260315,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0190277099609,221.0,1266.200927734375,-0.0,3840.746826171875,1.0,283.1488037109375,292.5341186523437,286.3968200683594,286.4219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17994.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5980580428731628e-05,0.4997825622558594,3.0303914217398586e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1761254668235778,0.0,19.344825744628903,1895.4371337890625,0.0,0.0,0.2352279871702194,1.0,0.0,3.0,1.0,0.0
11989500,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581481933594,0.7036741375923157,0.2655435502529144,0.2417796701192855,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26641845703125,0.8847563862800598,0.5415629744529724,0.5131632685661316,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2688903808594,0.9990000128746032,0.9660485982894896,0.5446187853813171,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2632141113281,0.7938519716262817,0.386300653219223,0.3681363463401794,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2583923339844,0.7074885964393616,0.2695052027702331,1.2264323234558103,293.2660522460937,291.1499938964844,288.793701171875,285.451171875,293.6698303222656,297.4202880859375,293.2843322753906,1.0,0.6814231872558594,1.0,0.1500000059604644,0.1966898292303085,1.0,-3.4756226539611816,1.509458065032959,1.966164708137512,0.7257519364356995,0.0045173824764788,0.0045173824764788,0.0,224.36578369140625,221.0,1062.45654296875,-0.0,3857.10693359375,1.0,283.1484680175781,292.5370483398437,286.3510437011719,286.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,17850.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.011550722643733,0.509752094745636,2.190729403439562e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,39.1407470703125,0.0,19.666582107543945,1895.4371337890625,0.0,0.0,0.2356869429349899,1.0,0.0,3.0,1.0,0.0
11989560,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.961181640625,0.713137149810791,0.2688921689987182,0.2450953125953674,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9385070800781,0.8952568173408508,0.5461611747741699,0.5180278420448303,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9321594238281,0.9990000128746032,0.9744227528572084,0.531183123588562,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9473876953125,0.8034250736236572,0.3899014592170715,0.3718262910842895,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9605712890625,0.716430127620697,0.2728274464607239,1.241663098335266,292.9396667480469,291.1499938964844,288.7774353027344,285.44073486328125,293.3357849121094,297.4655456542969,292.88751220703125,1.0,0.6831002831459045,1.0,0.1500000059604644,0.1573518514633178,1.0,-3.491990566253662,1.667589783668518,1.824400782585144,0.8803962469100952,0.0138758597895503,0.0138758597895503,0.0,218.0870513916016,224.0,2251.54931640625,-0.0,3890.56201171875,1.0,283.149658203125,292.9002685546875,286.4397277832031,286.6309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17346.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1397127658128738,0.5723597407341003,2.71887268255e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1576.4293212890625,0.0,22.39841079711914,1895.4371337890625,0.0,0.0,0.2401247173547744,1.0,0.0,3.0,1.0,0.0
11989620,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.016357421875,0.7220869064331055,0.2688035666942596,0.2463122755289077,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.97918701171875,0.9070391654968262,0.5462414622306824,0.5199887752532959,297.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9696350097656,0.9990000128746032,0.9768164157867432,0.5134649276733398,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.99383544921875,0.813691258430481,0.3901872336864471,0.3733991086483001,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0152282714844,0.7256307601928711,0.2737574279308319,1.2499096393585205,291.9813232421875,291.1499938964844,288.76104736328125,285.43017578125,292.1610717773437,297.4548034667969,291.8928527832031,1.0,0.6875980496406555,1.0,0.1500000059604644,0.117662213742733,1.0,-3.4861819744110107,2.1456737518310547,1.3405083417892456,1.3600454330444336,0.0102133685722947,0.0102133685722947,0.0,208.98532104492188,224.0,2595.982666015625,-0.0,3932.885498046875,1.0,283.14996337890625,292.8382568359375,286.7516174316406,286.9928894042969,293.1499938964844,293.1499938964844,283.1499938964844,17852.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1394291967153549,0.5398057103157043,2.7130557800347783e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.506103515625,0.0,21.54125022888184,1895.4371337890625,0.0,0.0,0.240324780344963,1.0,0.0,3.0,1.0,0.0
11989680,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.600341796875,0.7313517332077026,0.2642981708049774,0.2438766956329345,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536499023437,0.9227361679077148,0.54055255651474,0.5169986486434937,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5435791015625,0.9990000128746032,0.9729922413825988,0.4878645241260528,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57177734375,0.825373113155365,0.3861149847507477,0.3712240159511566,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984191894531,0.7361958026885986,0.271310418844223,1.244543433189392,290.556640625,291.04998779296875,288.7449645996094,285.4198608398437,290.0333557128906,297.3908996582031,290.4496765136719,1.0,0.6965153813362122,1.0,0.1500000059604644,0.0786759257316589,1.0,-3.439708948135376,2.955930471420288,0.4837784469127655,2.17915940284729,5.551115123125783e-17,5.551115123125783e-17,0.0,194.8695373535156,227.0,598.1426391601562,-0.0,3983.62939453125,1.0,283.1499938964844,292.4373474121094,286.9945373535156,287.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18885.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.003922120667994,0.434624046087265,7.437647719932272e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,302.6195678710937,0.0,17.437679290771484,1895.4371337890625,0.0,0.0,0.2357622981071472,1.0,0.0,3.0,1.0,0.0
11989740,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.7185612916946411,0.2536669671535492,0.2361402511596679,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1811218261719,0.9070452451705932,0.5263404250144958,0.5063251256942749,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1780700683594,0.9990000128746032,0.9603720903396606,0.4999634623527527,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1861267089844,0.8135789036750793,0.375550240278244,0.3634245991706848,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1939392089844,0.7260896563529968,0.2637182474136352,1.2195334434509275,289.1818542480469,291.04998779296875,288.7239074707031,285.4063415527344,288.7491455078125,297.25177001953125,289.155517578125,1.0,0.7058762311935425,1.0,0.1500000059604644,0.0276647042483091,1.0,-3.3930671215057373,3.3846137523651123,0.0084535684436559,2.6152985095977783,5.551115123125783e-17,5.551115123125783e-17,0.0,198.95008850097656,227.0,-1010.8068237304688,-0.0,4052.715576171875,1.0,283.1494445800781,292.4333190917969,286.95025634765625,286.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18259.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.641032940824516e-05,0.4730028808116913,3.111884664883102e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.5909457802772522,0.0,18.47558212280273,1895.4371337890625,0.0,0.0,0.2349004000425338,1.0,0.0,3.0,1.0,0.0
