time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03253173828125,0.7040752172470093,0.2481281757354736,0.231303334236145,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0278015136719,0.8903865218162537,0.5187491774559021,0.4993001520633697,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.02655029296875,0.9990000128746032,0.9520249366760254,0.5201801061630249,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0295104980469,0.7989230751991272,0.3697045147418976,0.358201652765274,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0321655273437,0.7136204838752747,0.2591441869735718,1.201395034790039,289.02801513671875,291.1499938964844,288.7124938964844,285.39898681640625,288.714111328125,297.17535400390625,289.0181579589844,1.0,0.7077562808990479,1.0,0.1500000059604644,0.0,1.0,-3.3750548362731934,3.374696493148804,0.000358416873496,2.6095190048217773,5.551115123125783e-17,5.551115123125783e-17,0.0,208.2641448974609,230.0,-864.8995971679688,-0.0,4057.3515625,1.0,283.1493835449219,292.4332580566406,286.8968811035156,286.9376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18136.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6107887859106995e-05,0.4796942472457886,3.054532809413507e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453468799591064,0.0,18.6384506225586,1895.4371337890625,0.0,0.0,0.2346796691417694,1.0,0.0,3.0,1.0,0.0
11989860,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.6850771307945251,0.2410303354263305,0.2247741371393203,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9228210449219,0.8701908588409424,0.5092285871505737,0.4898353219032287,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92205810546875,0.9990000128746032,0.9399373531341552,0.5459423065185547,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237365722656,0.7802598476409912,0.362069696187973,0.3508833050727844,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.92510986328125,0.6960036158561707,0.2527054846286773,1.17379891872406,288.92291259765625,291.1499938964844,288.6949768066406,285.38775634765625,288.7134704589844,297.07330322265625,288.9176330566406,1.0,0.7086843252182007,1.0,0.1500000059604644,0.0315840020775795,1.0,-3.344815969467163,3.3370094299316406,0.0078064883127808,2.578690767288208,5.551115123125783e-17,5.551115123125783e-17,0.0,220.3699645996093,230.0,-605.4450073242188,-0.0,4036.425537109375,1.0,283.1493225097656,292.43316650390625,286.8174743652344,286.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18032.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.601502299308777e-05,0.487209677696228,3.0369229266774544e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1264305412769317,0.0,18.85283660888672,1895.4371337890625,0.0,4300.0,0.2346158921718597,1.0,0.0,2.0,1.0,0.0
11989920,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.91552734375,0.6713401079177856,0.2360600382089615,0.2202454358339309,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.918701171875,0.8558955192565918,0.5027453899383545,0.4834203124046325,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91998291015625,0.9990000128746032,0.9306004643440248,0.5664113163948059,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.7667619585990906,0.3566737174987793,0.3457106351852417,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.915771484375,0.6825092434883118,0.2478594034910202,1.152667760848999,288.9185791015625,291.1499938964844,288.679931640625,285.3781433105469,288.9035949707031,297.0082092285156,288.9271545410156,1.0,0.7074660658836365,1.0,0.1500000059604644,0.0586212016642093,1.0,-3.324737071990967,3.228556632995605,0.0961804464459419,2.474770784378052,5.551115123125783e-17,5.551115123125783e-17,0.0,230.53921508789065,233.0,-322.3050842285156,-0.0,4002.811767578125,1.0,283.1492614746094,292.4330749511719,286.2123718261719,286.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,17993.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5979983800207265e-05,0.4914946258068084,1.580438402015716e-05,4.5085530281066895,2.450958490371704,2.0575945377349854,0.0,0.0,-0.0,0.1155191883444786,0.0,18.993915557861328,1866.4462890625,0.0,4300.0,0.234685018658638,1.0,0.0,2.0,1.0,0.0
11989980,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47930908203125,0.6458982229232788,0.2314934730529785,0.2150159180164337,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5234680175781,0.8280274868011475,0.4973560273647308,0.4762494266033172,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.9990000128746032,0.920479655265808,0.6194532513618469,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5073547363281,0.7405259609222412,0.3513895273208618,0.3394733965396881,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830627441406,0.6557289361953735,0.2421488761901855,1.123967170715332,290.5229187011719,291.1499938964844,288.6471252441406,285.3572998046875,291.5715026855469,296.9576721191406,290.6107482910156,1.0,0.6931195259094238,1.0,0.1500000059604644,0.1172424033284187,1.0,-3.3315625190734863,2.1412041187286377,1.1903584003448486,1.38918936252594,5.551115123125783e-17,5.551115123125783e-17,0.0,260.91143798828125,221.0,1774.88232421875,-0.0,3851.40869140625,1.0,283.1491394042969,292.43292236328125,285.7260131835937,285.8367614746094,293.1499938964844,293.1499938964844,283.1499938964844,17973.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5962405086611398e-05,0.4966315329074859,1.5962405086611398e-05,4.509653091430664,2.4372823238372803,2.072370767593384,0.0,0.0,-0.0,0.1090023294091224,0.0,19.19066047668457,1866.003662109375,0.0,4300.0,0.234914943575859,1.0,0.0,2.0,1.0,0.0
11990040,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47930908203125,0.6458982229232788,0.2314934730529785,0.2150159180164337,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5234680175781,0.8280274868011475,0.4973560273647308,0.4762494266033172,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54071044921875,0.9990000128746032,0.920479655265808,0.6194532513618469,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5073547363281,0.7405259609222412,0.3513895273208618,0.3394733965396881,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4830627441406,0.6557289361953735,0.2421488761901855,1.123967170715332,290.5229187011719,291.1499938964844,288.6471252441406,285.3572998046875,291.5715026855469,296.9576721191406,290.6107482910156,1.0,0.6931195259094238,1.0,0.1500000059604644,0.1172424033284187,1.0,-3.3315625190734863,2.1412041187286377,1.1903584003448486,1.38918936252594,5.551115123125783e-17,5.551115123125783e-17,0.0,260.91143798828125,221.0,1774.88232421875,-0.0,3851.40869140625,1.0,283.1491394042969,292.43292236328125,285.7260131835937,285.8367614746094,293.1499938964844,293.1499938964844,283.1499938964844,17973.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5962405086611398e-05,0.4966315329074859,1.5962405086611398e-05,4.509653091430664,2.4372823238372803,2.072370767593384,0.0,0.0,-0.0,0.1090023294091224,0.0,19.19066047668457,1866.003662109375,0.0,4300.0,0.234914943575859,1.0,0.0,2.0,1.0,0.0
11990100,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5821228027344,0.6470702886581421,0.2338765263557434,0.2157689034938812,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61749267578125,0.8293529748916626,0.5009980797767639,0.4777322113513946,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6310119628906,0.9990000128746032,0.9269618988037108,0.6181901693344116,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6046142578125,0.7413681745529175,0.3535682260990143,0.3400150537490845,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5848693847656,0.6558853983879089,0.2431365400552749,1.122466802597046,291.61700439453125,291.1499938964844,288.630615234375,285.3468322753906,292.6743469238281,297.00665283203125,291.6858825683594,1.0,0.6842267513275146,1.0,0.1500000059604644,0.1465529948472976,1.0,-3.331489324569702,1.713361144065857,1.6181282997131348,0.962289035320282,5.551115123125783e-17,5.551115123125783e-17,0.0,259.9830017089844,221.0,2264.528564453125,-0.0,3750.078125,1.0,283.1490478515625,292.4328308105469,285.60162353515625,285.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,17976.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.596472975506913e-05,0.4979259967803955,1.596472975506913e-05,4.5096540451049805,2.437270164489746,2.0723838806152344,0.0,0.0,-0.0,0.1148767247796058,0.0,19.248023986816406,1866.0032958984373,0.0,4300.0,0.2350131571292877,1.0,0.0,2.0,1.0,0.0
11990160,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2341613769531,0.6555008888244629,0.2378049492835998,0.2183121591806411,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2491149902344,0.838647723197937,0.5066894292831421,0.4818436205387115,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2546081542969,0.9990000128746032,0.9380873441696168,0.6016350388526917,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2435913085937,0.7495346069335938,0.3574562668800354,0.3425709307193756,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2351379394531,0.6632974743843079,0.245718777179718,1.1288878917694092,292.248779296875,291.1499938964844,288.614013671875,285.3363647460937,292.9772033691406,297.08502197265625,292.2787780761719,1.0,0.6776037216186523,1.0,0.1500000059604644,0.1568561792373657,1.0,-3.330297470092773,1.6132087707519531,1.7170886993408203,0.8624869585037231,5.551115123125783e-17,5.551115123125783e-17,0.0,249.99737548828125,209.0,1913.8956298828125,-0.0,3671.481201171875,1.0,283.14898681640625,292.4327697753906,285.5149230957031,285.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5968758816597983e-05,0.4987431168556213,1.5968758816597983e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.121697723865509,0.0,19.28721046447754,1866.0032958984373,0.0,4300.0,0.2350903302431106,1.0,0.0,2.0,1.0,0.0
11990220,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.857421875,0.6760896444320679,0.2454501539468765,0.2245276570320129,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8655090332031,0.8607674837112427,0.5175699591636658,0.491492360830307,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,0.9596024751663208,0.5659968852996826,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8624572753906,0.7695091366767883,0.3652424216270447,0.3491668105125427,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.6823911666870117,0.2518001794815063,1.151265025138855,292.8651733398437,291.1499938964844,288.5804138183594,285.3153686523437,293.2914123535156,297.2362060546875,292.882080078125,1.0,0.6674576997756958,1.0,0.1500000059604644,0.1774625331163406,1.0,-3.341338872909546,1.5221041440963743,1.819234728813172,0.7689558863639832,5.551115123125783e-17,5.551115123125783e-17,0.0,230.0496520996093,212.0,1134.517333984375,-0.0,3567.744140625,1.0,283.1488647460937,292.4326477050781,285.4083251953125,285.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,17989.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5976384020177647e-05,0.4995632171630859,1.5976384020177647e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1308943629264831,0.0,19.330699920654297,1866.0032958984373,0.0,4300.0,0.2351889163255691,1.0,0.0,2.0,1.0,0.0
11990280,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.857421875,0.6760896444320679,0.2454501539468765,0.2245276570320129,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8655090332031,0.8607674837112427,0.5175699591636658,0.491492360830307,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681640625,0.9990000128746032,0.9596024751663208,0.5659968852996826,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8624572753906,0.7695091366767883,0.3652424216270447,0.3491668105125427,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.6823911666870117,0.2518001794815063,1.151265025138855,292.8651733398437,291.1499938964844,288.5804138183594,285.3153686523437,293.2914123535156,297.2362060546875,292.882080078125,1.0,0.6674576997756958,1.0,0.1500000059604644,0.1774625331163406,1.0,-3.341338872909546,1.5221041440963743,1.819234728813172,0.7689558863639832,5.551115123125783e-17,5.551115123125783e-17,0.0,230.0496520996093,212.0,1134.517333984375,-0.0,3567.744140625,1.0,283.1488647460937,292.4326477050781,285.4083251953125,285.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,17989.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5976384020177647e-05,0.4995632171630859,1.5976384020177647e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1308943629264831,0.0,19.330699920654297,1866.0032958984373,0.0,4300.0,0.2351889163255691,1.0,0.0,2.0,1.0,0.0
11990340,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581787109375,0.6919456720352173,0.2518460750579834,0.2300811111927032,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26324462890625,0.8775901794433594,0.5266416668891907,0.4999386072158813,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2646484375,0.9990000128746032,0.977471113204956,0.5434036254882812,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2613830566406,0.7848030924797058,0.3719207048416137,0.3552381694316864,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2584228515625,0.6976097822189331,0.2577554285526275,1.1759454011917114,293.26300048828125,291.1499938964844,288.5462951660156,285.2942810058594,293.54840087890625,297.35186767578125,293.2719116210937,1.0,0.6644258499145508,1.0,0.1500000059604644,0.1980688869953155,1.0,-3.3679628372192383,1.454042673110962,1.913920283317566,0.694818913936615,0.0063316221348941,0.0063316221348941,0.0,218.90216064453125,215.0,801.7979125976562,-0.0,3555.02392578125,1.0,283.1484680175781,292.4625549316406,285.35369873046875,285.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17581.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0358634255826473,0.5301526784896851,0.0358634255826473,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,66.5565414428711,0.0,20.34838485717773,1866.0032958984373,0.0,4300.0,0.2365768998861313,1.0,0.0,2.0,1.0,0.0
11990400,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581787109375,0.6919456720352173,0.2518460750579834,0.2300811111927032,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26324462890625,0.8775901794433594,0.5266416668891907,0.4999386072158813,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2646484375,0.9990000128746032,0.977471113204956,0.5434036254882812,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2613830566406,0.7848030924797058,0.3719207048416137,0.3552381694316864,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2584228515625,0.6976097822189331,0.2577554285526275,1.1759454011917114,293.26300048828125,291.1499938964844,288.5462951660156,285.2942810058594,293.54840087890625,297.35186767578125,293.2719116210937,1.0,0.6644258499145508,1.0,0.1500000059604644,0.1980688869953155,1.0,-3.3679628372192383,1.454042673110962,1.913920283317566,0.694818913936615,0.0063316221348941,0.0063316221348941,0.0,218.90216064453125,215.0,801.7979125976562,-0.0,3555.02392578125,1.0,283.1484680175781,292.4625549316406,285.35369873046875,285.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17581.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0358634255826473,0.5301526784896851,0.0358634255826473,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,66.5565414428711,0.0,20.34838485717773,1866.0032958984373,0.0,4300.0,0.2365768998861313,1.0,0.0,2.0,1.0,0.0
11990460,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9007568359375,0.7065184116363525,0.2525257468223572,0.2323337346315384,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.8947169184684753,0.5279816389083862,0.5036835670471191,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85028076171875,0.9990000128746032,0.9837613105773926,0.5173825025558472,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8002095222473145,0.3730106651782989,0.3579507172107696,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.712742269039154,0.2598673403263092,1.1905086040496826,291.8633728027344,291.1499938964844,288.5115051269531,285.2730407714844,292.0212097167969,297.3601989746094,291.77313232421875,1.0,0.6686792373657227,1.0,0.1500000059604644,0.1188413351774215,1.0,-3.364488363265991,2.0526976585388184,1.3117908239364624,1.2946524620056152,0.0090663284063339,0.0090663284063339,0.0,205.4854736328125,218.0,2495.41259765625,-0.0,3591.984619140625,1.0,283.14996337890625,292.8280639648437,285.5850830078125,285.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,17920.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1348601281642913,0.5346513986587524,0.1348601281642913,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,611.0831909179688,0.0,21.36016273498535,1866.0032958984373,0.0,4300.0,0.240126371383667,1.0,0.0,2.0,1.0,0.0
11990520,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9007568359375,0.7065184116363525,0.2525257468223572,0.2323337346315384,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8610534667969,0.8947169184684753,0.5279816389083862,0.5036835670471191,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85028076171875,0.9990000128746032,0.9837613105773926,0.5173825025558472,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8002095222473145,0.3730106651782989,0.3579507172107696,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.712742269039154,0.2598673403263092,1.1905086040496826,291.8633728027344,291.1499938964844,288.5115051269531,285.2730407714844,292.0212097167969,297.3601989746094,291.77313232421875,1.0,0.6686792373657227,1.0,0.1500000059604644,0.1188413351774215,1.0,-3.364488363265991,2.0526976585388184,1.3117908239364624,1.2946524620056152,0.0090663284063339,0.0090663284063339,0.0,205.4854736328125,218.0,2495.41259765625,-0.0,3591.984619140625,1.0,283.14996337890625,292.8280639648437,285.5850830078125,285.8333435058594,293.1499938964844,293.1499938964844,283.1499938964844,17920.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1348601281642913,0.5346513986587524,0.1348601281642913,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,611.0831909179688,0.0,21.36016273498535,1866.0032958984373,0.0,4300.0,0.240126371383667,1.0,0.0,2.0,1.0,0.0
11990580,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056884765625,0.705686628818512,0.2388958483934402,0.2229589968919754,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1775817871094,0.898456871509552,0.5097296237945557,0.4909046590328216,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1711120605469,0.9990000128746032,0.9670293927192688,0.4981715977191925,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1877746582031,0.8031566143035889,0.3594392836093902,0.3483778834342956,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20343017578125,0.7156472206115723,0.2504984736442566,1.1605700254440308,289.1791687011719,291.1499938964844,288.4759216308594,285.2516174316406,288.5552978515625,297.1819152832031,289.1268920898437,1.0,0.6832778453826904,1.0,0.1500000059604644,0.0396137796342372,1.0,-3.2674806118011475,3.2416999340057373,0.0257807057350873,2.5010507106781006,5.551115123125783e-17,5.551115123125783e-17,0.0,192.50038146972656,221.0,-1178.7877197265625,-0.0,3656.004638671875,1.0,283.1494140625,292.4557189941406,285.4666748046875,285.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18303.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.386219355481444e-05,0.4708876311779022,1.386219355481444e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.5122788548469543,0.0,18.428340911865234,1866.0032958984373,0.0,4300.0,0.2349981367588043,1.0,0.0,2.0,1.0,0.0
11990640,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056884765625,0.705686628818512,0.2388958483934402,0.2229589968919754,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1775817871094,0.898456871509552,0.5097296237945557,0.4909046590328216,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1711120605469,0.9990000128746032,0.9670293927192688,0.4981715977191925,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1877746582031,0.8031566143035889,0.3594392836093902,0.3483778834342956,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20343017578125,0.7156472206115723,0.2504984736442566,1.1605700254440308,289.1791687011719,291.1499938964844,288.4759216308594,285.2516174316406,288.5552978515625,297.1819152832031,289.1268920898437,1.0,0.6832778453826904,1.0,0.1500000059604644,0.0396137796342372,1.0,-3.2674806118011475,3.2416999340057373,0.0257807057350873,2.5010507106781006,5.551115123125783e-17,5.551115123125783e-17,0.0,192.50038146972656,221.0,-1178.7877197265625,-0.0,3656.004638671875,1.0,283.1494140625,292.4557189941406,285.4666748046875,285.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18303.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.386219355481444e-05,0.4708876311779022,1.386219355481444e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.5122788548469543,0.0,18.428340911865234,1866.0032958984373,0.0,4300.0,0.2349981367588043,1.0,0.0,2.0,1.0,0.0
11990700,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8432922363281,0.6843004822731018,0.230394959449768,0.2157493084669113,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83740234375,0.8755333423614502,0.4979972541332245,0.4803084135055542,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83575439453125,0.9990000128746032,0.9533500075340272,0.5256940126419067,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.83953857421875,0.7823202610015869,0.3504613935947418,0.3404906094074249,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.6966190934181213,0.2434698641300201,1.1330782175064087,288.8376770019531,291.1499938964844,288.45782470703125,285.2408447265625,288.45947265625,297.06317138671875,288.8260498046875,1.0,0.6854715943336487,1.0,0.1500000059604644,0.0,1.0,-3.23669958114624,3.236368417739868,0.0003310222236905,2.5026443004608154,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0098114013672,221.0,-1007.9819946289062,-0.0,3651.61083984375,1.0,283.1493530273437,292.45562744140625,285.3938293457031,285.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,18121.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.612775849935133e-05,0.4805336594581604,1.612775849935133e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1063552275300026,0.0,18.659469604492188,1866.0032958984373,0.0,4300.0,0.2346561700105667,1.0,0.0,2.0,1.0,0.0
11990760,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240905761719,0.6666051149368286,0.2232872098684311,0.2092256397008896,296.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206420898437,0.8572057485580444,0.4884170591831207,0.470814049243927,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7195739746094,0.9990000128746032,0.9402869343757628,0.5490663647651672,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.7652515172958374,0.3427885472774505,0.3331482708454132,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237548828125,0.6798430681228638,0.2369976192712783,1.105135440826416,288.72076416015625,291.1499938964844,288.439453125,285.2300109863281,288.45977783203125,296.9717712402344,288.7138977050781,1.0,0.6855366826057434,1.0,0.1500000059604644,0.0330412834882736,1.0,-3.203113317489624,3.19498610496521,0.0081270271912217,2.46885633468628,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8753662109375,224.0,-722.1437377929688,-0.0,3618.586669921875,1.0,283.1492614746094,292.45556640625,285.34063720703125,285.3724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18030.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.6012860214686953e-05,0.487341821193695,1.6012860214686953e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0998672321438789,0.0,18.856273651123047,1866.0032958984373,0.0,4300.0,0.2346131354570388,1.0,0.0,2.0,1.0,0.0
11990820,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.6353359222412109,0.2135388106107711,0.200142964720726,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.8231234550476074,0.4757700562477112,0.4578602612018585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47808837890625,0.9990000128746032,0.918627381324768,0.6070235371589661,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44219970703125,0.7334756851196289,0.331952840089798,0.3225595951080322,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4170837402344,0.6477019786834717,0.2271527349948883,1.061489462852478,289.4586486816406,291.1499938964844,288.4020080566406,285.20819091796875,290.3748779296875,296.8787841796875,289.5536193847656,1.0,0.6752243638038635,1.0,0.1500000059604644,0.0991238504648208,1.0,-3.181297779083252,2.416489839553833,0.764807939529419,1.6973085403442385,5.551115123125783e-17,5.551115123125783e-17,0.0,247.1887359619141,212.0,972.8792114257812,-0.0,3494.899658203125,1.0,283.1491394042969,292.45538330078125,285.2711486816406,285.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,17975.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5964358681230806e-05,0.4948542416095733,1.5964358681230806e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0945837199687957,0.0,19.11785697937012,1866.0032958984373,0.0,4300.0,0.2348107099533081,1.0,0.0,2.0,1.0,0.0
11990880,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.412109375,0.6353359222412109,0.2135388106107711,0.200142964720726,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.8231234550476074,0.4757700562477112,0.4578602612018585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47808837890625,0.9990000128746032,0.918627381324768,0.6070235371589661,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44219970703125,0.7334756851196289,0.331952840089798,0.3225595951080322,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4170837402344,0.6477019786834717,0.2271527349948883,1.061489462852478,289.4586486816406,291.1499938964844,288.4020080566406,285.20819091796875,290.3748779296875,296.8787841796875,289.5536193847656,1.0,0.6752243638038635,1.0,0.1500000059604644,0.0991238504648208,1.0,-3.181297779083252,2.416489839553833,0.764807939529419,1.6973085403442385,5.551115123125783e-17,5.551115123125783e-17,0.0,247.1887359619141,212.0,972.8792114257812,-0.0,3494.899658203125,1.0,283.1491394042969,292.45538330078125,285.2711486816406,285.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,17975.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5964358681230806e-05,0.4948542416095733,1.5964358681230806e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0945837199687957,0.0,19.11785697937012,1866.0032958984373,0.0,4300.0,0.2348107099533081,1.0,0.0,2.0,1.0,0.0
11990940,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7818298339844,0.6333441734313965,0.2157926559448242,0.1993596851825714,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8159484863281,0.821455180644989,0.4799056053161621,0.4576546251773834,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8283996582031,0.9990000128746032,0.9259485006332396,0.6107093095779419,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8038330078125,0.7310130596160889,0.333553284406662,0.3209972083568573,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7851257324219,0.643913984298706,0.2269089818000793,1.0489273071289062,291.8152770996094,291.1499938964844,288.3634338378906,285.1861267089844,292.8705444335937,296.9225769042969,291.87628173828125,1.0,0.6553977131843567,1.0,0.1500000059604644,0.1652064174413681,1.0,-3.1672921180725098,1.4941558837890625,1.6731362342834473,0.7803331017494202,5.551115123125783e-17,5.551115123125783e-17,0.0,248.4393768310547,200.0,2350.05712890625,-0.0,3271.7216796875,1.0,283.14898681640625,292.4552307128906,285.2275695800781,285.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5965029888320714e-05,0.4980274140834808,1.5965029888320714e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1093040779232978,0.0,19.252656936645508,1866.0032958984373,0.0,4300.0,0.235021561384201,1.0,0.0,2.0,1.0,0.0
11991000,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7818298339844,0.6333441734313965,0.2157926559448242,0.1993596851825714,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8159484863281,0.821455180644989,0.4799056053161621,0.4576546251773834,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8283996582031,0.9990000128746032,0.9259485006332396,0.6107093095779419,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8038330078125,0.7310130596160889,0.333553284406662,0.3209972083568573,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7851257324219,0.643913984298706,0.2269089818000793,1.0489273071289062,291.8152770996094,291.1499938964844,288.3634338378906,285.1861267089844,292.8705444335937,296.9225769042969,291.87628173828125,1.0,0.6553977131843567,1.0,0.1500000059604644,0.1652064174413681,1.0,-3.1672921180725098,1.4941558837890625,1.6731362342834473,0.7803331017494202,5.551115123125783e-17,5.551115123125783e-17,0.0,248.4393768310547,200.0,2350.05712890625,-0.0,3271.7216796875,1.0,283.14898681640625,292.4552307128906,285.2275695800781,285.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5965029888320714e-05,0.4980274140834808,1.5965029888320714e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1093040779232978,0.0,19.252656936645508,1866.0032958984373,0.0,4300.0,0.235021561384201,1.0,0.0,2.0,1.0,0.0
11991060,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920104980469,0.6515951752662659,0.2226138710975647,0.2044506967067718,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6021728515625,0.8424871563911438,0.4900018572807312,0.4660544991493225,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6056213378906,0.9990000128746032,0.9484220147132874,0.5735535621643066,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5984802246094,0.7491592764854431,0.3401837944984436,0.3260700702667236,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928039550781,0.6605610847473145,0.2316145896911621,1.0633548498153689,292.601806640625,291.1499938964844,288.3236389160156,285.1637268066406,293.12506103515625,297.0820617675781,292.6212158203125,1.0,0.6425285339355469,1.0,0.1500000059604644,0.1800138503313064,1.0,-3.162226438522339,1.4283137321472168,1.733912706375122,0.7155417203903198,5.551115123125783e-17,5.551115123125783e-17,0.0,226.63400268554688,203.0,1349.890380859375,-0.0,3132.900390625,1.0,283.1488647460937,292.4551086425781,285.19561767578125,285.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.597323534952011e-05,0.499290257692337,1.5973233530530706e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1228974089026451,0.0,19.31551551818848,1866.0032958984373,0.0,4300.0,0.2351524978876114,1.0,0.0,2.0,1.0,0.0
11991120,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5920104980469,0.6515951752662659,0.2226138710975647,0.2044506967067718,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6021728515625,0.8424871563911438,0.4900018572807312,0.4660544991493225,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6056213378906,0.9990000128746032,0.9484220147132874,0.5735535621643066,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5984802246094,0.7491592764854431,0.3401837944984436,0.3260700702667236,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928039550781,0.6605610847473145,0.2316145896911621,1.0633548498153689,292.601806640625,291.1499938964844,288.3236389160156,285.1637268066406,293.12506103515625,297.0820617675781,292.6212158203125,1.0,0.6425285339355469,1.0,0.1500000059604644,0.1800138503313064,1.0,-3.162226438522339,1.4283137321472168,1.733912706375122,0.7155417203903198,5.551115123125783e-17,5.551115123125783e-17,0.0,226.63400268554688,203.0,1349.890380859375,-0.0,3132.900390625,1.0,283.1488647460937,292.4551086425781,285.19561767578125,285.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,17985.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.597323534952011e-05,0.499290257692337,1.5973233530530706e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1228974089026451,0.0,19.31551551818848,1866.0032958984373,0.0,4300.0,0.2351524978876114,1.0,0.0,2.0,1.0,0.0
11991180,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.6661360859870911,0.2280085235834121,0.2091330140829086,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149230957031,0.8583747148513794,0.4979720711708069,0.4735218584537506,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0169677734375,0.9990000128746032,0.9659404158592224,0.5499336123466492,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.012451171875,0.7631824016571045,0.3455963730812073,0.3309661448001861,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0087280273437,0.6744473576545715,0.2363125532865524,1.0822595357894895,293.0145874023437,291.1499938964844,288.2825012207031,285.1410522460937,293.3305969238281,297.2086486816406,293.0277404785156,1.0,0.6374349594116211,1.0,0.1500000059604644,0.1948212832212448,1.0,-3.1770288944244385,1.3798940181732178,1.7971348762512207,0.6636677980422974,5.551115123125783e-17,5.551115123125783e-17,0.0,214.21774291992188,206.0,790.0453491210938,-0.0,3090.128662109375,1.0,283.14874267578125,292.4549865722656,285.1687316894531,285.17547607421875,293.1499938964844,293.1499938964844,283.1499938964844,17992.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5979408999555744e-05,0.4997638165950775,1.5979408999555744e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1297452002763748,0.0,19.342681884765625,1866.0032958984373,0.0,4300.0,0.2352198660373687,1.0,0.0,2.0,1.0,0.0
11991240,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.6661360859870911,0.2280085235834121,0.2091330140829086,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0149230957031,0.8583747148513794,0.4979720711708069,0.4735218584537506,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0169677734375,0.9990000128746032,0.9659404158592224,0.5499336123466492,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.012451171875,0.7631824016571045,0.3455963730812073,0.3309661448001861,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0087280273437,0.6744473576545715,0.2363125532865524,1.0822595357894895,293.0145874023437,291.1499938964844,288.2825012207031,285.1410522460937,293.3305969238281,297.2086486816406,293.0277404785156,1.0,0.6374349594116211,1.0,0.1500000059604644,0.1948212832212448,1.0,-3.1770288944244385,1.3798940181732178,1.7971348762512207,0.6636677980422974,5.551115123125783e-17,5.551115123125783e-17,0.0,214.21774291992188,206.0,790.0453491210938,-0.0,3090.128662109375,1.0,283.14874267578125,292.4549865722656,285.1687316894531,285.17547607421875,293.1499938964844,293.1499938964844,283.1499938964844,17992.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,1.5979408999555744e-05,0.4997638165950775,1.5979408999555744e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.1297452002763748,0.0,19.342681884765625,1866.0032958984373,0.0,4300.0,0.2352198660373687,1.0,0.0,2.0,1.0,0.0
11991300,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1654968261719,0.6715125441551208,0.2301910817623138,0.2110866904258728,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710510253906,0.8641401529312134,0.5012540221214294,0.4766508638858795,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727294921875,0.9990000128746032,0.9730383157730104,0.5424607992172241,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689758300781,0.7682745456695557,0.3478208780288696,0.3330489695072174,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1658630371094,0.6797589659690857,0.2384617328643798,1.0914607048034668,293.1707458496094,291.1499938964844,288.26141357421875,285.1295471191406,293.4253845214844,297.25592041015625,293.181884765625,1.0,0.6365952491760254,1.0,0.1500000059604644,0.202224999666214,1.0,-3.187718152999878,1.3571525812149048,1.8305655717849727,0.6385506391525269,0.0011341848876327,0.0011341848876327,0.0,210.6557464599609,206.0,627.15625,-0.0,3090.26416015625,1.0,283.1486511230469,292.4551696777344,285.1562805175781,285.1630859375,293.1499938964844,293.1499938964844,283.1499938964844,17991.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0003466486523393,0.5001494884490967,0.0003466486523393,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.5962746143341064,0.0,19.35866928100586,1866.0032958984373,0.0,4300.0,0.2352509200572967,1.0,0.0,2.0,1.0,0.0
11991360,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.92901611328125,0.6772521138191223,0.2316834181547165,0.2126612216234207,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.90167236328125,0.8705512881278992,0.5035826563835144,0.4792522490024566,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8932800292969,0.9990000128746032,0.978499472141266,0.5334888696670532,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9122314453125,0.7739232182502747,0.3493639230728149,0.3347456753253937,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.92730712890625,0.6856071352958679,0.2401645481586456,1.0995665788650513,292.9032287597656,291.1499938964844,288.23992919921875,285.11798095703125,293.053466796875,297.287841796875,292.84429931640625,1.0,0.6372860074043274,1.0,0.1500000059604644,0.1617799997329712,1.0,-3.193686008453369,1.5008602142333984,1.6928256750106812,0.7809720635414124,0.0107732582837343,0.0107732582837343,0.0,206.21798706054688,209.0,1341.1063232421875,-0.0,3100.68896484375,1.0,283.14959716796875,292.8187255859375,285.232421875,285.41064453125,293.1499938964844,293.1499938964844,283.1499938964844,17279.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1216804608702659,0.5728241205215454,0.1216804608702659,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,462.71820068359375,0.0,22.242406845092773,1866.0032958984373,0.0,4300.0,0.2394577413797378,1.0,0.0,2.0,1.0,0.0
11991420,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738830566406,0.6897661089897156,0.2255334556102752,0.2095616608858108,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5138854980469,0.8879364728927612,0.4955013990402221,0.4754622280597687,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9990000128746032,0.9718672037124634,0.4993433654308319,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365600585937,0.7890029549598694,0.3432407677173614,0.3315593004226684,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.7003494501113892,0.2367129176855087,1.0926034450531006,290.517822265625,291.1499938964844,288.19580078125,285.0945129394531,289.6184387207031,297.2056579589844,290.39422607421875,1.0,0.6471189856529236,1.0,0.1500000059604644,0.0808899998664856,1.0,-3.131949186325073,2.667772054672241,0.4641771912574768,1.9604984521865845,5.551115123125783e-17,5.551115123125783e-17,0.0,187.0111846923828,212.0,-245.75558471679688,-0.0,3133.8408203125,1.0,283.14996337890625,292.6505432128906,285.3291015625,285.4025573730469,293.1499938964844,293.1499938964844,283.1499938964844,18589.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0004346614878159,0.4552687406539917,0.0004346614878159,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,38.08005905151367,0.0,18.037748336791992,1866.0032958984373,0.0,4300.0,0.2356509119272232,1.0,0.0,2.0,1.0,0.0
11991480,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738830566406,0.6897661089897156,0.2255334556102752,0.2095616608858108,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5138854980469,0.8879364728927612,0.4955013990402221,0.4754622280597687,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.9990000128746032,0.9718672037124634,0.4993433654308319,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365600585937,0.7890029549598694,0.3432407677173614,0.3315593004226684,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.7003494501113892,0.2367129176855087,1.0926034450531006,290.517822265625,291.1499938964844,288.19580078125,285.0945129394531,289.6184387207031,297.2056579589844,290.39422607421875,1.0,0.6471189856529236,1.0,0.1500000059604644,0.0808899998664856,1.0,-3.131949186325073,2.667772054672241,0.4641771912574768,1.9604984521865845,5.551115123125783e-17,5.551115123125783e-17,0.0,187.0111846923828,212.0,-245.75558471679688,-0.0,3133.8408203125,1.0,283.14996337890625,292.6505432128906,285.3291015625,285.4025573730469,293.1499938964844,293.1499938964844,283.1499938964844,18589.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0004346614878159,0.4552687406539917,0.0004346614878159,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,38.08005905151367,0.0,18.037748336791992,1866.0032958984373,0.0,4300.0,0.2356509119272232,1.0,0.0,2.0,1.0,0.0
11991540,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.6606768369674683,0.0,0.1964422613382339,296.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937866210937,0.8587239384651184,0.0,0.456068754196167,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.9990000128746032,0.0,0.529008686542511,296.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.7622720003128052,0.0,0.3172270059585571,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.675133466720581,0.0,1.0440795421600342,288.6942749023437,294.1499938964844,288.1499938964844,285.0706481933594,288.1522216796875,296.9759826660156,288.6766357421875,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-3.05328369140625,3.052977561950684,0.0003060268063563,2.360793352127075,0.0,0.0,0.0,199.04454040527344,60.0,-1369.7275390625,-0.0,3150.483154296875,0.0,283.1493530273437,292.649658203125,285.1934509277344,285.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,18096.091796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6063488146755844e-05,0.4849572479724884,1.6063488146755844e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,18.820775985717773,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991600,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.6606768369674683,0.0,0.1964422613382339,296.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937866210937,0.8587239384651184,0.0,0.456068754196167,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.9990000128746032,0.0,0.529008686542511,296.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972351074219,0.7622720003128052,0.0,0.3172270059585571,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023620605469,0.675133466720581,0.0,1.0440795421600342,288.6942749023437,294.1499938964844,288.1499938964844,285.0706481933594,288.1522216796875,296.9759826660156,288.6766357421875,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-3.05328369140625,3.052977561950684,0.0003060268063563,2.360793352127075,0.0,0.0,0.0,199.04454040527344,60.0,-1369.7275390625,-0.0,3150.483154296875,0.0,283.1493530273437,292.649658203125,285.1934509277344,285.2285461425781,293.1499938964844,293.1499938964844,278.1499938964844,18096.091796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6063488146755844e-05,0.4849572479724884,1.6063488146755844e-05,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,18.820775985717773,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
