time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,0.000782158866059,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,0.0017276348080486,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0024719776120036,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,0.001224149367772,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.0041404156945645,288.9654541015625,294.1499938964844,288.1020202636719,285.0453186035156,288.1656799316406,295.5579833984375,288.9377746582031,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-0.0016901876078918,0.0006283789407461,0.0010618086671456,-0.0225976575165987,0.0,0.0,0.0,-0.0138341737911105,60.0,-94.89810180664062,-0.0,-1.051545586960856e-05,0.0,283.1493530273437,292.649658203125,285.2012939453125,285.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.242228348638227e-21,-7.854090417507368e-21,-2.241372289405656e-21,0.0737657845020294,0.0368837192654609,0.0368820689618587,0.0,0.0,-0.0,0.0,0.0,4.1842714388821527e-35,40.62992477416992,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991720,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142150878906,0.0,0.0,0.000782158866059,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92401123046875,0.0,0.0,0.0017276348080486,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0024719776120036,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,0.001224149367772,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.0041404156945645,288.9654541015625,294.1499938964844,288.1020202636719,285.0453186035156,288.1656799316406,295.5579833984375,288.9377746582031,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-0.0016901876078918,0.0006283789407461,0.0010618086671456,-0.0225976575165987,0.0,0.0,0.0,-0.0138341737911105,60.0,-94.89810180664062,-0.0,-1.051545586960856e-05,0.0,283.1493530273437,292.649658203125,285.2012939453125,285.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.242228348638227e-21,-7.854090417507368e-21,-2.241372289405656e-21,0.0737657845020294,0.0368837192654609,0.0368820689618587,0.0,0.0,-0.0,0.0,0.0,4.1842714388821527e-35,40.62992477416992,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991780,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140319824219,0.0,0.0,0.0001127807627199,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9245910644531,0.0,0.0,0.0001425274531356,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284973144531,0.0,0.0,0.0001367098593618,297.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.000129292908241,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0005695045110769,288.964111328125,294.1499938964844,288.0771179199219,285.0317687988281,288.1605224609375,294.6504821777344,288.9631652832031,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6000000238418579,1.0,-0.0012908542994409,0.0004217771347612,0.0008690772228874,-0.0174740403890609,0.0,0.0,0.0,-0.0097900060936808,60.0,-35.9885139465332,-0.0,-1.168834842246725e-07,0.0,283.1493530273437,292.649658203125,285.2010803222656,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4341927480050398e-27,-1.876961057028252e-27,-1.2596022874249787e-27,0.0002809880825225,0.0001404940558131,0.0001404940412612,0.0,0.0,-0.0,0.0,0.0,0.0,0.1552985906600952,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991840,297.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,9.550438699079676e-05,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251403808594,0.0,0.0,0.0001013990040519,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,7.598737283842638e-05,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207763671875,0.0,0.0,0.0001009379993774,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,0.0004772784013766,288.9644470214844,294.1499938964844,288.0516052246094,285.0177001953125,288.1595764160156,293.7371520996094,288.9832763671875,0.0,0.0,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-0.0010215648217126,0.0004047504044137,0.0006168143590912,-0.0174436643719673,0.0,0.0,0.0,-0.0082936063408851,60.0,-13.878257751464844,-0.0,-7.115710332072922e-08,0.0,283.1493530273437,292.649658203125,285.20172119140625,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.993480648745616e-34,-7.344682476834546e-34,-4.011385951618076e-34,7.88227844168432e-05,3.94113922084216e-05,3.94113922084216e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0435647778213024,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991900,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151306152344,0.0,0.0,9.48696251725778e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,9.98951873043552e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,7.377138535957783e-05,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212646484375,0.0,0.0,9.989940735977144e-05,297.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,0.000473891646834,288.9647521972656,294.1499938964844,288.0255126953125,285.0030517578125,288.1584777832031,292.9444274902344,289.0008544921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110491421073,0.0004029517585877,0.0006080974126234,-0.0174232572317123,0.0,0.0,0.0,-0.0082264682278037,60.0,-5.511489391326904,-0.0,-6.969634824827153e-08,0.0,283.1493530273437,292.649658203125,285.2021179199219,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.594246716195472e-37,3.1500113280801286e-37,1.6981332759452002e-37,7.380582246696576e-05,3.690291487146169e-05,3.690291123348288e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0407919473946094,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11991960,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156494140625,0.0,0.0,9.486966882832348e-05,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,9.990368562284856e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.929931640625,0.0,0.0,7.378885493380949e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,9.990319813368842e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,0.0004738940333481,288.9650573730469,294.1499938964844,287.9989013671875,284.9879455566406,288.1571655273437,292.2565002441406,289.0164794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110932635143,0.0004024734080303,0.0006086198263801,-0.017402583733201,0.0,0.0,0.0,-0.0082230074331164,60.0,-2.427576303482056,-0.0,-6.970144994511429e-08,0.0,283.1493530273437,292.649658203125,285.2025146484375,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14906474074635e-43,-1.3872854796815689e-43,-7.567011707354012e-44,7.385579374385998e-05,3.692789687192999e-05,3.692789323395118e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408195629715919,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992020,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,9.485653572482988e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,9.988993406295776e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,7.377882866421714e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,9.988940291805191e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0004738284624181,288.9656677246094,294.1499938964844,287.9441223144531,284.95623779296875,288.1538391113281,291.1476135253906,289.0431823730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109503054991,0.0004015260201413,0.0006094242562539,-0.0173593945801258,0.0,0.0,0.0,-0.0082149859517812,60.0,-0.9343717694282532,-0.0,-6.968175370047902e-08,0.0,283.1493530273437,292.649658203125,285.2032775878906,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385639764834195e-05,3.692819882417098e-05,3.692819882417098e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198982477188,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992080,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,9.485653572482988e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,9.988993406295776e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,7.377882866421714e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,9.988940291805191e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0004738284624181,288.9656677246094,294.1499938964844,287.9441223144531,284.95623779296875,288.1538391113281,291.1476135253906,289.0431823730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109503054991,0.0004015260201413,0.0006094242562539,-0.0173593945801258,0.0,0.0,0.0,-0.0082149859517812,60.0,-0.9343717694282532,-0.0,-6.968175370047902e-08,0.0,283.1493530273437,292.649658203125,285.2032775878906,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385639764834195e-05,3.692819882417098e-05,3.692819882417098e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198982477188,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992140,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.484259499004112e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.987523662857713e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,7.376796565949917e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,9.987471275962888e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,0.0004737588169518,288.9662780761719,294.1499938964844,287.88751220703125,284.9227600097656,288.1495666503906,290.31298828125,289.06561279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107983835041,0.0004005279915872,0.000610270362813,-0.0173138994723558,0.0,0.0,0.0,-0.0082065295428037,60.0,-0.8129569292068481,-0.0,-6.966081400605617e-08,0.0,283.1493530273437,292.649658203125,285.2040405273437,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992200,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,9.484259499004112e-05,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.987523662857713e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,7.376796565949917e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237060546875,0.0,0.0,9.987471275962888e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,0.0004737588169518,288.9662780761719,294.1499938964844,287.88751220703125,284.9227600097656,288.1495666503906,290.31298828125,289.06561279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107983835041,0.0004005279915872,0.000610270362813,-0.0173138994723558,0.0,0.0,0.0,-0.0082065295428037,60.0,-0.8129569292068481,-0.0,-6.966081400605617e-08,0.0,283.1493530273437,292.649658203125,285.2040405273437,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992260,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,9.482792665949093e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,9.985976794268936e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,7.375653513008729e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,9.985925134969877e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.0004736855335067,288.9668884277344,294.1499938964844,287.8291931152344,284.8876953125,288.14434814453125,289.6799011230469,289.0848083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106387780979,0.0003994789149146,0.0006111598340794,-0.0172660760581493,0.0,0.0,0.0,-0.0081976410001516,60.0,-0.8443259596824646,-0.0,-6.963880849752968e-08,0.0,283.1493530273437,292.649658203125,285.204833984375,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992320,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,9.482792665949093e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,9.985976794268936e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,7.375653513008729e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,9.985925134969877e-05,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.0004736855335067,288.9668884277344,294.1499938964844,287.8291931152344,284.8876953125,288.14434814453125,289.6799011230469,289.0848083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106387780979,0.0003994789149146,0.0006111598340794,-0.0172660760581493,0.0,0.0,0.0,-0.0081976410001516,60.0,-0.8443259596824646,-0.0,-6.963880849752968e-08,0.0,283.1493530273437,292.649658203125,285.204833984375,285.2127380371094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992380,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198303222656,0.0,0.0,9.481250162934884e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,9.984351345337927e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,7.374452252406627e-05,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.984299686038868e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0004736084956675,288.9674987792969,294.1499938964844,287.7694396972656,284.8512268066406,288.13818359375,289.196533203125,289.1014099121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104711400344,0.0003983773931395,0.0006120937177911,-0.0172158628702163,0.0,0.0,0.0,-0.0081883072853088,60.0,-0.8945873975753784,-0.0,-6.961571585861749e-08,0.0,283.1493530273437,292.649658203125,285.2055969238281,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992440,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198303222656,0.0,0.0,9.481250162934884e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,9.984351345337927e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,7.374452252406627e-05,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.984299686038868e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0004736084956675,288.9674987792969,294.1499938964844,287.7694396972656,284.8512268066406,288.13818359375,289.196533203125,289.1014099121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104711400344,0.0003983773931395,0.0006120937177911,-0.0172158628702163,0.0,0.0,0.0,-0.0081883072853088,60.0,-0.8945873975753784,-0.0,-6.961571585861749e-08,0.0,283.1493530273437,292.649658203125,285.2055969238281,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992500,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,9.480449807597324e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,9.983507334254682e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,7.373828702839091e-05,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,9.983456402551384e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.921142578125,0.0,0.0,0.0004735685070045,288.96783447265625,294.1499938964844,287.73907470703125,284.83251953125,288.1347045898437,288.99871826171875,289.1088562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010384177789,0.0003978063177783,0.0006125778891146,-0.0171898305416107,0.0,0.0,0.0,-0.0081834681332111,60.0,-0.9206613302230836,-0.0,-6.960374321351992e-08,0.0,283.1493530273437,292.649658203125,285.2059936523437,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992560,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,9.479629807174206e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,9.982642950490116e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.373189873760566e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.982592018786818e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,0.0004735275288112,288.9681396484375,294.1499938964844,287.7084045410156,284.8135070800781,288.1310119628906,288.8236389160156,289.1158142089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102952364832,0.0003972213598899,0.0006130738765932,-0.0171631649136543,0.0,0.0,0.0,-0.008178511634469,60.0,-0.9467360973358154,-0.0,-6.95914792459007e-08,0.0,283.1493530273437,292.649658203125,285.20635986328125,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992620,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,9.477927233092488e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,9.98084869934246e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,7.371864194283262e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.980798495234922e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,0.0004734424874186,288.96881103515625,294.1499938964844,287.64630126953125,284.7747497558594,288.1228942871094,288.5303955078125,289.12847900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101106017827,0.0003960084577556,0.0006141021731309,-0.0171078741550445,0.0,0.0,0.0,-0.0081682354211807,60.0,-0.998616337776184,-0.0,-6.956604892138786e-08,0.0,283.1493530273437,292.649658203125,285.2071228027344,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992680,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,9.477927233092488e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,9.98084869934246e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,7.371864194283262e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.980798495234922e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,0.0004734424874186,288.96881103515625,294.1499938964844,287.64630126953125,284.7747497558594,288.1228942871094,288.5303955078125,289.12847900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101106017827,0.0003960084577556,0.0006141021731309,-0.0171078741550445,0.0,0.0,0.0,-0.0081682354211807,60.0,-0.998616337776184,-0.0,-6.956604892138786e-08,0.0,283.1493530273437,292.649658203125,285.2071228027344,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992740,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,9.476140257902443e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,9.978964953916147e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,7.370472303591669e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.978916205000132e-05,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0004733532259706,288.969482421875,294.1499938964844,287.5833435058594,284.735107421875,288.1138000488281,288.296630859375,289.1396484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099171195179,0.000394736387534,0.00061518070288,-0.0170498844236135,0.0,0.0,0.0,-0.0081574562937021,60.0,-1.050042748451233,-0.0,-6.953938935794214e-08,0.0,283.1493530273437,292.649658203125,285.2079162597656,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992800,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230041503906,0.0,0.0,9.476140257902443e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,9.978964953916147e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,7.370472303591669e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,9.978916205000132e-05,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0004733532259706,288.969482421875,294.1499938964844,287.5833435058594,284.735107421875,288.1138000488281,288.296630859375,289.1396484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099171195179,0.000394736387534,0.00061518070288,-0.0170498844236135,0.0,0.0,0.0,-0.0081574562937021,60.0,-1.050042748451233,-0.0,-6.953938935794214e-08,0.0,283.1493530273437,292.649658203125,285.2079162597656,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992860,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,9.474265243625268e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,9.976988803828136e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,7.369012018898502e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,9.976940782507882e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0004732595698442,288.9701843261719,294.1499938964844,287.51971435546875,284.6947937011719,288.1037292480469,288.1070556640625,289.1495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097142076119,0.0003934031410608,0.0006163110374473,-0.0169891081750392,0.0,0.0,0.0,-0.008146159350872,60.0,-1.1010079383850098,-0.0,-6.951145081757204e-08,0.0,283.1493530273437,292.649658203125,285.20867919921875,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992920,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,9.474265243625268e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,9.976988803828136e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,7.369012018898502e-05,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,9.976940782507882e-05,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,0.0004732595698442,288.9701843261719,294.1499938964844,287.51971435546875,284.6947937011719,288.1037292480469,288.1070556640625,289.1495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097142076119,0.0003934031410608,0.0006163110374473,-0.0169891081750392,0.0,0.0,0.0,-0.008146159350872,60.0,-1.1010079383850098,-0.0,-6.951145081757204e-08,0.0,283.1493530273437,292.649658203125,285.20867919921875,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11992980,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.4723014626652e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,9.9749187938869e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,7.367482612608e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,9.974870772566646e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0004731614317279,288.9709167480469,294.1499938964844,287.4555969238281,284.6539611816406,288.0927124023437,287.9499206542969,289.1583251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095017496496,0.0003920073504559,0.0006174943991936,-0.0169254783540964,0.0,0.0,0.0,-0.0081343334168195,60.0,-1.1515129804611206,-0.0,-6.948221198399551e-08,0.0,283.1493530273437,292.649658203125,285.2094421386719,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993040,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.4723014626652e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,9.9749187938869e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378967285156,0.0,0.0,7.367482612608e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,9.974870772566646e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259033203125,0.0,0.0,0.0004731614317279,288.9709167480469,294.1499938964844,287.4555969238281,284.6539611816406,288.0927124023437,287.9499206542969,289.1583251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095017496496,0.0003920073504559,0.0006174943991936,-0.0169254783540964,0.0,0.0,0.0,-0.0081343334168195,60.0,-1.1515129804611206,-0.0,-6.948221198399551e-08,0.0,283.1493530273437,292.649658203125,285.2094421386719,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993100,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,9.4712850113865e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349365234375,0.0,0.0,9.973847772926092e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,7.366691716015339e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,9.9738004792016e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0004731106746476,288.9713134765625,294.1499938964844,287.4234313964844,284.6333923339844,288.0868225097656,287.8808288574219,289.162353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010093919700011,0.0003912858373951,0.0006181061617098,-0.0168925877660512,0.0,0.0,0.0,-0.0081282192841172,60.0,-1.1765859127044678,-0.0,-6.94670987400059e-08,0.0,283.1493530273437,292.649658203125,285.2098388671875,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993160,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,9.470246004639192e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9354248046875,0.0,0.0,9.97275346890092e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,7.365882629528642e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.972706175176428e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927001953125,0.0,0.0,0.0004730587825179,288.9716796875,294.1499938964844,287.3912353515625,284.6127624511719,288.0807189941406,287.8168640136719,289.1661682128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092798620462,0.0003905485500581,0.0006187312537804,-0.0168589781969785,0.0,0.0,0.0,-0.0081219729036092,60.0,-1.2015328407287598,-0.0,-6.945165864635784e-08,0.0,283.1493530273437,292.649658203125,285.210205078125,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993220,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,9.468101779930294e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.970493556465954e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,7.364212797256187e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,9.970446990337224e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0004729516804218,288.97247314453125,294.1499938964844,287.3268127441406,284.5714416503906,288.0678100585937,287.70135498046875,289.1731872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090483119711,0.0003890273510478,0.0006200209609232,-0.0167896319180727,0.0,0.0,0.0,-0.0081090833991765,60.0,-1.251027226448059,-0.0,-6.94198050155137e-08,0.0,283.1493530273437,292.649658203125,285.21099853515625,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993280,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,9.468101779930294e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,9.970493556465954e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,7.364212797256187e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,9.970446990337224e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0004729516804218,288.97247314453125,294.1499938964844,287.3268127441406,284.5714416503906,288.0678100585937,287.70135498046875,289.1731872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090483119711,0.0003890273510478,0.0006200209609232,-0.0167896319180727,0.0,0.0,0.0,-0.0081090833991765,60.0,-1.251027226448059,-0.0,-6.94198050155137e-08,0.0,283.1493530273437,292.649658203125,285.21099853515625,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993340,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.465870971325784e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,9.968142694560812e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,7.362476026173681e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,9.96809612843208e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0004728402127511,288.9732666015625,294.1499938964844,287.26251220703125,284.5301818847656,288.0539855957031,287.59912109375,289.17950439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088075650855,0.0003874455287586,0.0006213621236383,-0.0167175214737653,0.0,0.0,0.0,-0.0080956798046827,60.0,-1.2999343872070312,-0.0,-6.938668661859992e-08,0.0,283.1493530273437,292.649658203125,285.2117614746094,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993400,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.465870971325784e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,9.968142694560812e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407958984375,0.0,0.0,7.362476026173681e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,9.96809612843208e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0004728402127511,288.9732666015625,294.1499938964844,287.26251220703125,284.5301818847656,288.0539855957031,287.59912109375,289.17950439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088075650855,0.0003874455287586,0.0006213621236383,-0.0167175214737653,0.0,0.0,0.0,-0.0080956798046827,60.0,-1.2999343872070312,-0.0,-6.938668661859992e-08,0.0,283.1493530273437,292.649658203125,285.2117614746094,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993460,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,9.463557216804476e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385070800781,0.0,0.0,9.965704521164298e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,7.36067522666417e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,9.96565941022709e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,0.0004727246414404,288.97412109375,294.1499938964844,287.19854736328125,284.4891052246094,288.0392761230469,287.5067749023437,289.1851806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085582034662,0.0003858062555082,0.0006227518897503,-0.0166427921503782,0.0,0.0,0.0,-0.0080817909911274,60.0,-1.3481765985488892,-0.0,-6.935237450989008e-08,0.0,283.1493530273437,292.649658203125,285.2125244140625,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993520,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,9.463557216804476e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385070800781,0.0,0.0,9.965704521164298e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,7.36067522666417e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,9.96565941022709e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,0.0004727246414404,288.97412109375,294.1499938964844,287.19854736328125,284.4891052246094,288.0392761230469,287.5067749023437,289.1851806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085582034662,0.0003858062555082,0.0006227518897503,-0.0166427921503782,0.0,0.0,0.0,-0.0080817909911274,60.0,-1.3481765985488892,-0.0,-6.935237450989008e-08,0.0,283.1493530273437,292.649658203125,285.2125244140625,285.21270751953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993580,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93084716796875,0.0,0.0,9.461166337132454e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,9.963184857042506e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427795410156,0.0,0.0,7.358813309110701e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,9.96314047370106e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,0.0004726051993202,288.9749755859375,294.1499938964844,287.1351013183594,284.44842529296875,288.023681640625,287.42193603515625,289.1902770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010083004599437,0.0003841129655484,0.0006241875234991,-0.0165655985474586,0.0,0.0,0.0,-0.0080674430355429,60.0,-1.395672082901001,-0.0,-6.931694684908507e-08,0.0,283.1493530273437,292.649658203125,285.2132873535156,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993640,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93084716796875,0.0,0.0,9.461166337132454e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,9.963184857042506e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427795410156,0.0,0.0,7.358813309110701e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359436035156,0.0,0.0,9.96314047370106e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315185546875,0.0,0.0,0.0004726051993202,288.9749755859375,294.1499938964844,287.1351013183594,284.44842529296875,288.023681640625,287.42193603515625,289.1902770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010083004599437,0.0003841129655484,0.0006241875234991,-0.0165655985474586,0.0,0.0,0.0,-0.0080674430355429,60.0,-1.395672082901001,-0.0,-6.931694684908507e-08,0.0,283.1493530273437,292.649658203125,285.2132873535156,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993700,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314270019531,0.0,0.0,9.45993888308294e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,9.961891919374466e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,7.357857975875959e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,9.961846808437258e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93212890625,0.0,0.0,0.0004725438775494,288.9754333496094,294.1499938964844,287.1036376953125,284.4283142089844,288.0155639648437,287.3818054199219,289.192626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081683285534,0.0003832440706901,0.0006249241996556,-0.0165259893983602,0.0,0.0,0.0,-0.0080600809305906,60.0,-1.419107437133789,-0.0,-6.929876406047697e-08,0.0,283.1493530273437,292.649658203125,285.21368408203125,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993760,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,9.458683052798732e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,9.960569150280207e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438171386719,0.0,0.0,7.356880814768374e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,9.96052476693876e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.0004724811878986,288.9758605957031,294.1499938964844,287.0723876953125,284.4083557128906,288.0072326660156,287.3429260253906,289.1948547363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080330539494,0.0003823556762654,0.0006256774067878,-0.0164854899048805,0.0,0.0,0.0,-0.00805255305022,60.0,-1.4423192739486694,-0.0,-6.928018336793684e-08,0.0,283.1493530273437,292.649658203125,285.21405029296875,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993820,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.456076077185573e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,9.957821748685092e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,7.354850822594017e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,9.957778092939408e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,0.0004723509191535,288.976806640625,294.1499938964844,287.0106201171875,284.3690490722656,287.9899597167969,287.26837158203125,289.198974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077523766085,0.0003805113083217,0.0006272411555983,-0.0164014101028442,0.0,0.0,0.0,-0.0080369254574179,60.0,-1.488025784492493,-0.0,-6.924160800281244e-08,0.0,283.1493530273437,292.649658203125,285.2148132324219,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11993880,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.456076077185573e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,9.957821748685092e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94488525390625,0.0,0.0,7.354850822594017e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,9.957778092939408e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,0.0004723509191535,288.976806640625,294.1499938964844,287.0106201171875,284.3690490722656,287.9899597167969,287.26837158203125,289.198974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077523766085,0.0003805113083217,0.0006272411555983,-0.0164014101028442,0.0,0.0,0.0,-0.0080369254574179,60.0,-1.488025784492493,-0.0,-6.924160800281244e-08,0.0,283.1493530273437,292.649658203125,285.2148132324219,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
