time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,9.453323582420126e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,9.95492227957584e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,7.352708780672401e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.954878623830156e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0004722134617622,288.9777526855469,294.1499938964844,286.95001220703125,284.3306884765625,287.9719543457031,287.19744873046875,289.20269775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074564488604,0.0003785660373978,0.0006288904114626,-0.0163127295672893,0.0,0.0,0.0,-0.0080204429104924,60.0,-1.5326720476150513,-0.0,-6.920093653661753e-08,0.0,283.1493530273437,292.649658203125,285.215576171875,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994000,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,9.453323582420126e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428100585937,0.0,0.0,9.95492227957584e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,7.352708780672401e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,9.954878623830156e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0004722134617622,288.9777526855469,294.1499938964844,286.95001220703125,284.3306884765625,287.9719543457031,287.19744873046875,289.20269775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074564488604,0.0003785660373978,0.0006288904114626,-0.0163127295672893,0.0,0.0,0.0,-0.0080204429104924,60.0,-1.5326720476150513,-0.0,-6.920093653661753e-08,0.0,283.1493530273437,292.649658203125,285.215576171875,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994060,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.450419747736304e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,9.951862739399076e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,7.350448868237436e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.951819811249152e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0004720683791674,288.9787292480469,294.1499938964844,286.89068603515625,284.29345703125,287.9531555175781,287.1295471191406,289.2060241699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071442229673,0.0003765145665965,0.0006306296563707,-0.0162192080169916,0.0,0.0,0.0,-0.0080030607059597,60.0,-1.5761468410491943,-0.0,-6.91580552825144e-08,0.0,283.1493530273437,292.649658203125,285.21636962890625,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994120,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.450419747736304e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,9.951862739399076e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.947021484375,0.0,0.0,7.350448868237436e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.951819811249152e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0004720683791674,288.9787292480469,294.1499938964844,286.89068603515625,284.29345703125,287.9531555175781,287.1295471191406,289.2060241699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071442229673,0.0003765145665965,0.0006306296563707,-0.0162192080169916,0.0,0.0,0.0,-0.0080030607059597,60.0,-1.5761468410491943,-0.0,-6.91580552825144e-08,0.0,283.1493530273437,292.649658203125,285.21636962890625,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994180,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,9.447368211112916e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,9.948647493729368e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481506347656,0.0,0.0,7.348073995672166e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,9.948605293175206e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,0.0004719159333035,288.979736328125,294.1499938964844,286.8329467773437,284.257568359375,287.9336853027344,287.0643005371094,289.2090148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006816397421,0.000374359806301,0.0006324565620161,-0.0161209776997566,0.0,0.0,0.0,-0.0079848039895296,60.0,-1.6183353662490845,-0.0,-6.911303529477665e-08,0.0,283.1493530273437,292.649658203125,285.2171325683594,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994240,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,9.447368211112916e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,9.948647493729368e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481506347656,0.0,0.0,7.348073995672166e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94171142578125,0.0,0.0,9.948605293175206e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,0.0004719159333035,288.979736328125,294.1499938964844,286.8329467773437,284.257568359375,287.9336853027344,287.0643005371094,289.2090148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006816397421,0.000374359806301,0.0006324565620161,-0.0161209776997566,0.0,0.0,0.0,-0.0079848039895296,60.0,-1.6183353662490845,-0.0,-6.911303529477665e-08,0.0,283.1493530273437,292.649658203125,285.2171325683594,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994300,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93756103515625,0.0,0.0,9.445790783502162e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,9.946985665010288e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486999511719,0.0,0.0,7.346846541622654e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.946944192051888e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0004718371492344,288.9802551269531,294.1499938964844,286.8046875,284.2401733398437,287.9236755371094,287.0326232910156,289.2103881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066470131278,0.0003732465847861,0.0006334003992378,-0.0160702262073755,0.0,0.0,0.0,-0.0079753706231713,60.0,-1.6389025449752808,-0.0,-6.908977923103522e-08,0.0,283.1493530273437,292.649658203125,285.2174987792969,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994360,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,9.444182796869428e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462585449219,0.0,0.0,9.945291822077706e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,7.345595076913014e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,9.945250349119306e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,0.0004717568517662,288.98077392578125,294.1499938964844,286.7768859863281,284.2231750488281,287.9135437011719,287.00146484375,289.211669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010064742527902,0.0003721119428519,0.0006343623390421,-0.0160185005515813,0.0,0.0,0.0,-0.0079657575115561,60.0,-1.6591180562973022,-0.0,-6.906608263079761e-08,0.0,283.1493530273437,292.649658203125,285.2178955078125,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994420,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.440888970857486e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,9.941821917891502e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,7.343031029449776e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,9.941780444933102e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,0.0004715922987088,288.9818420410156,294.1499938964844,286.7228088378906,284.1905212402344,287.8927917480469,286.9408569335937,289.21405029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061206994578,0.0003697879437822,0.0006363327265717,-0.0159125532954931,0.0,0.0,0.0,-0.0079460656270384,60.0,-1.6983987092971802,-0.0,-6.90175525619452e-08,0.0,283.1493530273437,292.649658203125,285.2186584472656,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994480,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,9.440888970857486e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94744873046875,0.0,0.0,9.941821917891502e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504089355469,0.0,0.0,7.343031029449776e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,9.941780444933102e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400939941406,0.0,0.0,0.0004715922987088,288.9818420410156,294.1499938964844,286.7228088378906,284.1905212402344,287.8927917480469,286.9408569335937,289.21405029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061206994578,0.0003697879437822,0.0006363327265717,-0.0159125532954931,0.0,0.0,0.0,-0.0079460656270384,60.0,-1.6983987092971802,-0.0,-6.90175525619452e-08,0.0,283.1493530273437,292.649658203125,285.2186584472656,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994540,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,9.437518019694836e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,9.93827052298002e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,7.340407319134101e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,9.93822977761738e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.000471423874842,288.9829406738281,294.1499938964844,286.6708374023437,284.15972900390625,287.8714599609375,286.8824157714844,289.2161560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057587642222,0.0003674101317301,0.0006383486906997,-0.0158041510730981,0.0,0.0,0.0,-0.0079259183257818,60.0,-1.736034870147705,-0.0,-6.896792115185235e-08,0.0,283.1493530273437,292.649658203125,285.21942138671875,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994600,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,9.437518019694836e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,9.93827052298002e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515686035156,0.0,0.0,7.340407319134101e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,9.93822977761738e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413757324219,0.0,0.0,0.000471423874842,288.9829406738281,294.1499938964844,286.6708374023437,284.15972900390625,287.8714599609375,286.8824157714844,289.2161560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057587642222,0.0003674101317301,0.0006383486906997,-0.0158041510730981,0.0,0.0,0.0,-0.0079259183257818,60.0,-1.736034870147705,-0.0,-6.896792115185235e-08,0.0,283.1493530273437,292.649658203125,285.21942138671875,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994660,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94207763671875,0.0,0.0,9.434107778361069e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,9.934677655110136e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,7.337753777392209e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,9.934637637343258e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,0.0004712535301223,288.98406982421875,294.1499938964844,286.6211853027344,284.1309814453125,287.849609375,286.8262023925781,289.218017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053928708657,0.0003650053404271,0.0006403875304386,-0.0156945213675498,0.0,0.0,0.0,-0.0079055419191718,60.0,-1.7719134092330933,-0.0,-6.891774262385297e-08,0.0,283.1493530273437,292.649658203125,285.2201843261719,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994720,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94207763671875,0.0,0.0,9.434107778361069e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,9.934677655110136e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,7.337753777392209e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,9.934637637343258e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,0.0004712535301223,288.98406982421875,294.1499938964844,286.6211853027344,284.1309814453125,287.849609375,286.8262023925781,289.218017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053928708657,0.0003650053404271,0.0006403875304386,-0.0156945213675498,0.0,0.0,0.0,-0.0079055419191718,60.0,-1.7719134092330933,-0.0,-6.891774262385297e-08,0.0,283.1493530273437,292.649658203125,285.2201843261719,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994780,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,9.430701902601868e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,9.931089880410582e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,7.335103873629123e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,9.931050590239464e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,0.0004710834182333,288.9851989746094,294.1499938964844,286.5740966796875,284.10455322265625,287.8273010253906,286.7722473144531,289.2196655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050274431705,0.0003626038960646,0.000642423518002,-0.0155850416049361,0.0,0.0,0.0,-0.0078851943835616,60.0,-1.805914163589477,-0.0,-6.88676493609819e-08,0.0,283.1493530273437,292.649658203125,285.220947265625,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994840,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,9.430701902601868e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,9.931089880410582e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,7.335103873629123e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,9.931050590239464e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,0.0004710834182333,288.9851989746094,294.1499938964844,286.5740966796875,284.10455322265625,287.8273010253906,286.7722473144531,289.2196655273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050274431705,0.0003626038960646,0.000642423518002,-0.0155850416049361,0.0,0.0,0.0,-0.0078851943835616,60.0,-1.805914163589477,-0.0,-6.88676493609819e-08,0.0,283.1493530273437,292.649658203125,285.220947265625,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994900,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.429016063222662e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.92931381915696e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,7.333791290875524e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,9.929275256581604e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446716308594,0.0,0.0,0.0004709991917479,288.9857788085937,294.1499938964844,286.55157470703125,284.0922241210937,287.81597900390625,286.7461853027344,289.2203674316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010048465337604,0.0003614151501096,0.0006434313836507,-0.0155308470129966,0.0,0.0,0.0,-0.0078751221299171,60.0,-1.822137355804444,-0.0,-6.884285852493123e-08,0.0,283.1493530273437,292.649658203125,285.2213134765625,285.2126770019531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11994960,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,9.427349141333252e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,9.927558130584656e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,7.332493987632915e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,9.92751884041354e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.000470915925689,288.98638916015625,294.1499938964844,286.5297241210937,284.0805358886719,287.8045654296875,286.720703125,289.2210693359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046676034107,0.000360239559086,0.0006444280734285,-0.0154772521927952,0.0,0.0,0.0,-0.007865160703659,60.0,-1.8378645181655884,-0.0,-6.881835190597485e-08,0.0,283.1493530273437,292.649658203125,285.2217102050781,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995020,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.42409533308819e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,9.924130426952615e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,7.329962681978941e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.92409186437726e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0004707534098997,288.9875793457031,294.1499938964844,286.4883117675781,284.0591735839844,287.781494140625,286.6714782714844,289.2222595214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043184738606,0.0003579452459234,0.0006463733152486,-0.0153726553544402,0.0,0.0,0.0,-0.0078457212075591,60.0,-1.8678215742111208,-0.0,-6.87705323798582e-08,0.0,283.1493530273437,292.649658203125,285.22247314453125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995080,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.42409533308819e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,9.924130426952615e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9563903808594,0.0,0.0,7.329962681978941e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.92409186437726e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466857910156,0.0,0.0,0.0004707534098997,288.9875793457031,294.1499938964844,286.4883117675781,284.0591735839844,287.781494140625,286.6714782714844,289.2222595214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043184738606,0.0003579452459234,0.0006463733152486,-0.0153726553544402,0.0,0.0,0.0,-0.0078457212075591,60.0,-1.8678215742111208,-0.0,-6.87705323798582e-08,0.0,283.1493530273437,292.649658203125,285.22247314453125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995140,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,9.420999413123354e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.920869342749938e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,7.327552884817123e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,9.920830780174585e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,0.0004705987521447,288.98876953125,294.1499938964844,286.45001220703125,284.0406494140625,287.75811767578125,286.624755859375,289.2232971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039862245321,0.0003557613526936,0.0006482248427346,-0.0152730923146009,0.0,0.0,0.0,-0.007827216759324,60.0,-1.8955589532852173,-0.0,-6.872502211763276e-08,0.0,283.1493530273437,292.649658203125,285.2232360839844,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995200,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,9.420999413123354e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,9.920869342749938e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,7.327552884817123e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518127441406,0.0,0.0,9.920830780174585e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,0.0004705987521447,288.98876953125,294.1499938964844,286.45001220703125,284.0406494140625,287.75811767578125,286.624755859375,289.2232971191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039862245321,0.0003557613526936,0.0006482248427346,-0.0152730923146009,0.0,0.0,0.0,-0.007827216759324,60.0,-1.8955589532852173,-0.0,-6.872502211763276e-08,0.0,283.1493530273437,292.649658203125,285.2232360839844,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995260,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488525390625,0.0,0.0,9.418216359335928e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.917937131831422e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,7.325386832235381e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,9.917899296851827e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0004704597231466,288.9900207519531,294.1499938964844,286.413330078125,284.0235595703125,287.7344970703125,286.5804443359375,289.2241516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036871535703,0.000353796640411,0.0006498905713669,-0.0151835223659873,0.0,0.0,0.0,-0.0078105693683028,60.0,-1.9214890003204343,-0.0,-6.868410196148035e-08,0.0,283.1493530273437,292.649658203125,285.2239990234375,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995320,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9488525390625,0.0,0.0,9.418216359335928e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.917937131831422e-05,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,7.325386832235381e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,9.917899296851827e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0004704597231466,288.9900207519531,294.1499938964844,286.413330078125,284.0235595703125,287.7344970703125,286.5804443359375,289.2241516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036871535703,0.000353796640411,0.0006498905713669,-0.0151835223659873,0.0,0.0,0.0,-0.0078105693683028,60.0,-1.9214890003204343,-0.0,-6.868410196148035e-08,0.0,283.1493530273437,292.649658203125,285.2239990234375,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995380,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,9.415906242793426e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,9.915502596413717e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,7.323588215513155e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,9.915465489029884e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,0.000470344297355,288.99127197265625,294.1499938964844,286.3766784667969,284.00640869140625,287.7106628417969,286.5380859375,289.2248229980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034386068582,0.0003521632752381,0.0006512753316201,-0.0151090566068887,0.0,0.0,0.0,-0.0077967294491827,60.0,-1.9468296766281128,-0.0,-6.86500882807195e-08,0.0,283.1493530273437,292.649658203125,285.2247619628906,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995440,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95025634765625,0.0,0.0,9.415906242793426e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,9.915502596413717e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,7.323588215513155e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,9.915465489029884e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,0.000470344297355,288.99127197265625,294.1499938964844,286.3766784667969,284.00640869140625,287.7106628417969,286.5380859375,289.2248229980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034386068582,0.0003521632752381,0.0006512753316201,-0.0151090566068887,0.0,0.0,0.0,-0.0077967294491827,60.0,-1.9468296766281128,-0.0,-6.86500882807195e-08,0.0,283.1493530273437,292.649658203125,285.2247619628906,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995500,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,9.414937812834978e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581298828125,0.0,0.0,9.914482507156208e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,7.322834426304325e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9551696777344,0.0,0.0,9.914445399772376e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,0.0004702959267888,288.9919128417969,294.1499938964844,286.3583374023437,283.9978332519531,287.6986694335937,286.5174865722656,289.2251281738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033342987298,0.000351477676304,0.0006518566515296,-0.0150777995586395,0.0,0.0,0.0,-0.0077909203246235,60.0,-1.9594563245773315,-0.0,-6.863581347715808e-08,0.0,283.1493530273437,292.649658203125,285.2251281738281,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995560,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95166015625,0.0,0.0,9.414069791091606e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95880126953125,0.0,0.0,9.913567191688344e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,7.322158489841968e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,9.913530811900272e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,0.0004702525620814,288.9925537109375,294.1499938964844,286.3399963378906,283.9892272949219,287.6866149902344,286.4971923828125,289.2253723144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032405843958,0.0003508620138745,0.0006523785414174,-0.0150497322902083,0.0,0.0,0.0,-0.0077857035212218,60.0,-1.972073316574097,-0.0,-6.862299528620498e-08,0.0,283.1493530273437,292.649658203125,285.2255249023437,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995620,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,9.41267644520849e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,9.912099631037564e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,7.321074372157454e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.912063251249492e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,0.0004701829748228,288.9938659667969,294.1499938964844,286.3033447265625,283.9720153808594,287.6623229980469,286.45733642578125,289.22576904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030899429693,0.0003498716687317,0.0006532182451337,-0.0150045808404684,0.0,0.0,0.0,-0.0077773123048245,60.0,-1.9972939491271973,-0.0,-6.860238244144058e-08,0.0,283.1493530273437,292.649658203125,285.2262878417969,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995680,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,9.41267644520849e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,9.912099631037564e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,7.321074372157454e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.912063251249492e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,0.0004701829748228,288.9938659667969,294.1499938964844,286.3033447265625,283.9720153808594,287.6623229980469,286.45733642578125,289.22576904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030899429693,0.0003498716687317,0.0006532182451337,-0.0150045808404684,0.0,0.0,0.0,-0.0077773123048245,60.0,-1.9972939491271973,-0.0,-6.860238244144058e-08,0.0,283.1493530273437,292.649658203125,285.2262878417969,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995740,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,9.41172693273984e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,9.91109773167409e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,7.32033367967233e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,9.91106207948178e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0004701355355791,288.99517822265625,294.1499938964844,286.26666259765625,283.9547119140625,287.6378173828125,286.41827392578125,289.2260437011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029864497482,0.0003491916577331,0.0006537947338074,-0.0149735799059271,0.0,0.0,0.0,-0.0077715506777167,60.0,-2.022508144378662,-0.0,-6.858822843014424e-08,0.0,283.1493530273437,292.649658203125,285.22705078125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995800,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,9.41172693273984e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,9.91109773167409e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96405029296875,0.0,0.0,7.32033367967233e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585876464844,0.0,0.0,9.91106207948178e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0004701355355791,288.99517822265625,294.1499938964844,286.26666259765625,283.9547119140625,287.6378173828125,286.41827392578125,289.2260437011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029864497482,0.0003491916577331,0.0006537947338074,-0.0149735799059271,0.0,0.0,0.0,-0.0077715506777167,60.0,-2.022508144378662,-0.0,-6.858822843014424e-08,0.0,283.1493530273437,292.649658203125,285.22705078125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995860,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,9.411187784280628e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.91052875178866e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,7.319913129322231e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,9.910493827192111e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0004701085854321,288.9965209960937,294.1499938964844,286.2300109863281,283.9373779296875,287.61309814453125,286.3798217773437,289.2261962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029267286881,0.000348799600033,0.0006541270995512,-0.0149557059630751,0.0,0.0,0.0,-0.007768228650093,60.0,-2.047720432281494,-0.0,-6.85800713995377e-08,0.0,283.1493530273437,292.649658203125,285.227783203125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995920,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,9.411187784280628e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.91052875178866e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96539306640625,0.0,0.0,7.319913129322231e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,9.910493827192111e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0004701085854321,288.9965209960937,294.1499938964844,286.2300109863281,283.9373779296875,287.61309814453125,286.3798217773437,289.2261962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029267286881,0.000348799600033,0.0006541270995512,-0.0149557059630751,0.0,0.0,0.0,-0.007768228650093,60.0,-2.047720432281494,-0.0,-6.85800713995377e-08,0.0,283.1493530273437,292.649658203125,285.227783203125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11995980,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,9.41102480283007e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,9.910356311593203e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,7.319785072468221e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,9.910321386996657e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,0.0004701004363596,288.99786376953125,294.1499938964844,286.1933288574219,283.91998291015625,287.58819580078125,286.3417663574219,289.2262268066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029071709141,0.0003486711648292,0.0006542360060848,-0.0149498498067259,0.0,0.0,0.0,-0.0077671399340033,60.0,-2.0729331970214844,-0.0,-6.85773926534239e-08,0.0,283.1493530273437,292.649658203125,285.2285461425781,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996040,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,9.41102480283007e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,9.910356311593203e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,7.319785072468221e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,9.910321386996657e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,0.0004701004363596,288.99786376953125,294.1499938964844,286.1933288574219,283.91998291015625,287.58819580078125,286.3417663574219,289.2262268066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029071709141,0.0003486711648292,0.0006542360060848,-0.0149498498067259,0.0,0.0,0.0,-0.0077671399340033,60.0,-2.0729331970214844,-0.0,-6.85773926534239e-08,0.0,283.1493530273437,292.649658203125,285.2285461425781,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996100,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,9.41107573453337e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,9.910409426083788e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.319824362639338e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.91037450148724e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0004701029974967,288.9985656738281,294.1499938964844,286.17498779296875,283.9112548828125,287.5756225585937,286.3228454589844,289.2261962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002911478281,0.0003486998612061,0.0006542116752825,-0.0149511573836207,0.0,0.0,0.0,-0.0077673830091953,60.0,-2.0855395793914795,-0.0,-6.857798950932192e-08,0.0,283.1493530273437,292.649658203125,285.2289428710937,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996160,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588928222656,0.0,0.0,9.411200881004332e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.965576171875,0.0,0.0,9.910540393320844e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,7.319921132875606e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,9.910506196320056e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0004701092548202,288.9992370605469,294.1499938964844,286.1566772460937,283.9025573730469,287.56304931640625,286.30401611328125,289.2261657714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029238183051,0.0003487803915049,0.0006541433394886,-0.014954830519855,0.0,0.0,0.0,-0.0077680656686425,60.0,-2.0981457233428955,-0.0,-6.857966639017833e-08,0.0,283.1493530273437,292.649658203125,285.22930908203125,285.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
