time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.411673090653494e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.911036613630132e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,7.3202871135436e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,9.911002416629344e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,0.0004701328289229,289.0006408691406,294.1499938964844,286.1199951171875,283.8850402832031,287.5376892089844,286.2664794921875,289.2259826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002971897833,0.0003490970411803,0.0006538749439641,-0.0149692650884389,0.0,0.0,0.0,-0.0077707483433187,60.0,-2.1233577728271484,-0.0,-6.858626022676617e-08,0.0,283.1493530273437,292.649658203125,285.2300720214844,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996280,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,9.411673090653494e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,9.911036613630132e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,7.3202871135436e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,9.911002416629344e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608764648437,0.0,0.0,0.0004701328289229,289.0006408691406,294.1499938964844,286.1199951171875,283.8850402832031,287.5376892089844,286.2664794921875,289.2259826660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002971897833,0.0003490970411803,0.0006538749439641,-0.0149692650884389,0.0,0.0,0.0,-0.0077707483433187,60.0,-2.1233577728271484,-0.0,-6.858626022676617e-08,0.0,283.1493530273437,292.649658203125,285.2300720214844,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996340,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.412403596797958e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,9.911804227158429e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707946777344,0.0,0.0,7.320853910641745e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,9.911770757753402e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,0.0004701692960225,289.0020446777344,294.1499938964844,286.0833435058594,283.86749267578125,287.5121459960937,286.2290954589844,289.2257080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030476842075,0.0003495946875773,0.0006534529966302,-0.0149919549003243,0.0,0.0,0.0,-0.0077749653719365,60.0,-2.148568153381348,-0.0,-6.85966128344262e-08,0.0,283.1493530273437,292.649658203125,285.2308349609375,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996400,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.412403596797958e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,9.911804227158429e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707946777344,0.0,0.0,7.320853910641745e-05,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,9.911770757753402e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623718261719,0.0,0.0,0.0004701692960225,289.0020446777344,294.1499938964844,286.0833435058594,283.86749267578125,287.5121459960937,286.2290954589844,289.2257080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030476842075,0.0003495946875773,0.0006534529966302,-0.0149919549003243,0.0,0.0,0.0,-0.0077749653719365,60.0,-2.148568153381348,-0.0,-6.85966128344262e-08,0.0,283.1493530273437,292.649658203125,285.2308349609375,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996460,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,9.41290782066062e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,9.9123346444685e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,7.321245357161388e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.912301902659236e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,0.0004701944999396,289.0028076171875,294.1499938964844,286.06280517578125,283.857666015625,287.49774169921875,286.20819091796875,289.2255249023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031001875177,0.0003499401500448,0.0006531600956805,-0.0150077044963836,0.0,0.0,0.0,-0.0077778925187885,60.0,-2.162683248519897,-0.0,-6.86038035269121e-08,0.0,283.1493530273437,292.649658203125,285.23126220703125,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996520,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633483886719,0.0,0.0,9.413346560904756e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,9.912796667777002e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,7.321586599573493e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,9.912763198371977e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638671875,0.0,0.0,0.000470216415124,289.0034484863281,294.1499938964844,286.0466613769531,283.84991455078125,287.48638916015625,286.1918029785156,289.225341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031460551545,0.0003502415202092,0.000652904564049,-0.0150214433670043,0.0,0.0,0.0,-0.0077804457396268,60.0,-2.1737725734710693,-0.0,-6.861007761926885e-08,0.0,283.1493530273437,292.649658203125,285.2315979003906,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996580,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96484375,0.0,0.0,9.414460510015488e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,9.913968824548648e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,7.32245171093382e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,9.913936082739384e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0004702720616478,289.0048828125,294.1499938964844,286.010009765625,283.832275390625,287.4604187011719,286.1545715332031,289.22491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032627033069,0.0003510081442072,0.0006522546173073,-0.0150563931092619,0.0,0.0,0.0,-0.0077869412489235,60.0,-2.1989667415618896,-0.0,-6.862603640911402e-08,0.0,283.1493530273437,292.649658203125,285.2323608398437,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996640,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96484375,0.0,0.0,9.414460510015488e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,9.913968824548648e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,7.32245171093382e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,9.913936082739384e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653625488281,0.0,0.0,0.0004702720616478,289.0048828125,294.1499938964844,286.010009765625,283.832275390625,287.4604187011719,286.1545715332031,289.22491455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032627033069,0.0003510081442072,0.0006522546173073,-0.0150563931092619,0.0,0.0,0.0,-0.0077869412489235,60.0,-2.1989667415618896,-0.0,-6.862603640911402e-08,0.0,283.1493530273437,292.649658203125,285.2323608398437,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996700,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.415066597284748e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.914606198435648e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,7.322922465391457e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.914573456626384e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0004703023296315,289.0055847167969,294.1499938964844,285.9916687011719,283.82342529296875,287.4473876953125,286.1359558105469,289.22467041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033262660726,0.0003514257259666,0.0006519005983136,-0.0150754312053322,0.0,0.0,0.0,-0.0077904798090457,60.0,-2.2115581035614014,-0.0,-6.863473345219975e-08,0.0,283.1493530273437,292.649658203125,285.23272705078125,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996760,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9663391113281,0.0,0.0,9.415700333192945e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,9.91527340374887e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,7.323415047721937e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,9.915241389535367e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,0.000470333994599,289.0063171386719,294.1499938964844,285.97332763671875,283.8145751953125,287.43426513671875,286.11737060546875,289.2243957519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033928556367,0.0003518633602652,0.0006515295244753,-0.0150953829288482,0.0,0.0,0.0,-0.0077941878698766,60.0,-2.2241451740264893,-0.0,-6.864384261007217e-08,0.0,283.1493530273437,292.649658203125,285.23309326171875,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996820,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.417028923053294e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,9.916671115206556e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,7.324446778511629e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,9.916639100993052e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.0004704003513325,289.0077514648437,294.1499938964844,285.9366760253906,283.7968139648437,287.4079284667969,286.0802001953125,289.2237854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035324376076,0.0003527803928591,0.0006507520447485,-0.0151371909305453,0.0,0.0,0.0,-0.0078019578941166,60.0,-2.249302625656128,-0.0,-6.866293489338204e-08,0.0,283.1493530273437,292.649658203125,285.2338562011719,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996880,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.417028923053294e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,9.916671115206556e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,7.324446778511629e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,9.916639100993052e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.0004704003513325,289.0077514648437,294.1499938964844,285.9366760253906,283.7968139648437,287.4079284667969,286.0802001953125,289.2237854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035324376076,0.0003527803928591,0.0006507520447485,-0.0151371909305453,0.0,0.0,0.0,-0.0078019578941166,60.0,-2.249302625656128,-0.0,-6.866293489338204e-08,0.0,283.1493530273437,292.649658203125,285.2338562011719,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11996940,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.41840116865933e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,9.918114665197209e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,7.325513433897868e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,9.918083378579468e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0004704688908532,289.0092163085937,294.1499938964844,285.8999938964844,283.7790222167969,287.38140869140625,286.0430603027344,289.2231140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036766761913,0.0003537282755132,0.0006499483715742,-0.0151804061606526,0.0,0.0,0.0,-0.0078099896200001,60.0,-2.274432420730591,-0.0,-6.868267377058146e-08,0.0,283.1493530273437,292.649658203125,285.234619140625,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997000,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.41840116865933e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,9.918114665197209e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,7.325513433897868e-05,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,9.918083378579468e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0004704688908532,289.0092163085937,294.1499938964844,285.8999938964844,283.7790222167969,287.38140869140625,286.0430603027344,289.2231140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010036766761913,0.0003537282755132,0.0006499483715742,-0.0151804061606526,0.0,0.0,0.0,-0.0078099896200001,60.0,-2.274432420730591,-0.0,-6.868267377058146e-08,0.0,283.1493530273437,292.649658203125,285.234619140625,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997060,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709167480469,0.0,0.0,9.41978069022298e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.919566946337e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,7.326585182454437e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,9.91953565971926e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0004705378087237,289.0106811523437,294.1499938964844,285.86334228515625,283.7611694335937,287.35467529296875,286.00592041015625,289.2223815917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038217296823,0.0003546816878952,0.0006491400999948,-0.0152238709852099,0.0,0.0,0.0,-0.007818067446351,60.0,-2.2995288372039795,-0.0,-6.870253344004595e-08,0.0,283.1493530273437,292.649658203125,285.2353820800781,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997120,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709167480469,0.0,0.0,9.41978069022298e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769592285156,0.0,0.0,9.919566946337e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,7.326585182454437e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,9.91953565971926e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0004705378087237,289.0106811523437,294.1499938964844,285.86334228515625,283.7611694335937,287.35467529296875,286.00592041015625,289.2223815917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038217296823,0.0003546816878952,0.0006491400999948,-0.0152238709852099,0.0,0.0,0.0,-0.007818067446351,60.0,-2.2995288372039795,-0.0,-6.870253344004595e-08,0.0,283.1493530273437,292.649658203125,285.2353820800781,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997180,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.421131107956172e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.920987213263288e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,7.327634375542402e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.920956654241309e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729309082031,0.0,0.0,0.0004706052422989,289.0121765136719,294.1499938964844,285.82666015625,283.7432861328125,287.3277893066406,285.9687805175781,289.2215881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003963756375,0.0003556144947651,0.000648349232506,-0.0152663979679346,0.0,0.0,0.0,-0.0078259715810418,60.0,-2.324585199356079,-0.0,-6.872196678386899e-08,0.0,283.1493530273437,292.649658203125,285.2361145019531,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997240,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,9.421131107956172e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.920987213263288e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98065185546875,0.0,0.0,7.327634375542402e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.920956654241309e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729309082031,0.0,0.0,0.0004706052422989,289.0121765136719,294.1499938964844,285.82666015625,283.7432861328125,287.3277893066406,285.9687805175781,289.2215881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003963756375,0.0003556144947651,0.000648349232506,-0.0152663979679346,0.0,0.0,0.0,-0.0078259715810418,60.0,-2.324585199356079,-0.0,-6.872196678386899e-08,0.0,283.1493530273437,292.649658203125,285.2361145019531,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997300,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732360839844,0.0,0.0,9.421791037311776e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791564941406,0.0,0.0,9.921682067215444e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,7.328147330554202e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,9.921651508193464e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97369384765625,0.0,0.0,0.0004706382169388,289.0129089355469,294.1499938964844,285.8083190917969,283.7343139648437,287.31427001953125,285.9502258300781,289.22119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040331399068,0.0003560704644769,0.0006479626172222,-0.0152871850878,0.0,0.0,0.0,-0.0078298347070813,60.0,-2.3370985984802246,-0.0,-6.87314667402461e-08,0.0,283.1493530273437,292.649658203125,285.23651123046875,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997360,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,9.422425500815734e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,9.922349272528665e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,7.328639912884682e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774475097656,0.0,0.0,9.922319441102444e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,0.0004706698819063,289.0136413574219,294.1499938964844,285.7900085449219,283.725341796875,287.3007202148437,285.9316711425781,289.2207336425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040997294709,0.0003565083316061,0.0006475914269685,-0.0153071479871869,0.0,0.0,0.0,-0.0078335450962185,60.0,-2.3495993614196777,-0.0,-6.874059010897329e-08,0.0,283.1493530273437,292.649658203125,285.23687744140625,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997420,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,9.423616575077176e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,9.923603647621349e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,7.329565414693207e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.92357381619513e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0004707294283434,289.01513671875,294.1499938964844,285.7533264160156,283.70733642578125,287.2735290527344,285.8945617675781,289.2198486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042248759418,0.0003573304857127,0.0006468943902291,-0.0153446290642023,0.0,0.0,0.0,-0.0078405113890767,60.0,-2.374570846557617,-0.0,-6.875772129433244e-08,0.0,283.1493530273437,292.649658203125,285.2376403808594,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997480,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755249023437,0.0,0.0,9.423616575077176e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,9.923603647621349e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,7.329565414693207e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.92357381619513e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759826660156,0.0,0.0,0.0004707294283434,289.01513671875,294.1499938964844,285.7533264160156,283.70733642578125,287.2735290527344,285.8945617675781,289.2198486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042248759418,0.0003573304857127,0.0006468943902291,-0.0153446290642023,0.0,0.0,0.0,-0.0078405113890767,60.0,-2.374570846557617,-0.0,-6.875772129433244e-08,0.0,283.1493530273437,292.649658203125,285.2376403808594,285.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997540,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,9.424681775271893e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,9.924723417498171e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,7.330392691073939e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,9.924693586071952e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.0004707826010417,289.0166320800781,294.1499938964844,285.7166748046875,283.68927001953125,287.2461242675781,285.85748291015625,289.2189025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043364018201,0.0003580636985134,0.0006462727324105,-0.0153780570253729,0.0,0.0,0.0,-0.0078467242419719,60.0,-2.399477005004883,-0.0,-6.877299796315128e-08,0.0,283.1493530273437,292.649658203125,285.2384033203125,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997600,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9770812988281,0.0,0.0,9.424681775271893e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,9.924723417498171e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,7.330392691073939e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,9.924693586071952e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775390625,0.0,0.0,0.0004707826010417,289.0166320800781,294.1499938964844,285.7166748046875,283.68927001953125,287.2461242675781,285.85748291015625,289.2189025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043364018201,0.0003580636985134,0.0006462727324105,-0.0153780570253729,0.0,0.0,0.0,-0.0078467242419719,60.0,-2.399477005004883,-0.0,-6.877299796315128e-08,0.0,283.1493530273437,292.649658203125,285.2384033203125,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997660,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,9.425279131392016e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,9.925352060236035e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98590087890625,0.0,0.0,7.330856897169724e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,9.92532295640558e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0004708124324679,289.0176086425781,294.1499938964844,285.6932067871094,283.6777038574219,287.228515625,285.833740234375,289.21826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004398916848,0.0003584744408726,0.0006459244759753,-0.0153967821970582,0.0,0.0,0.0,-0.0078502045944333,60.0,-2.415379285812378,-0.0,-6.878156000311719e-08,0.0,283.1493530273437,292.649658203125,285.2388610839844,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997720,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,9.425586904399096e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843139648437,0.0,0.0,9.925675840349868e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864196777344,0.0,0.0,7.331096276175231e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.925646736519413e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0004708278283942,289.01812744140625,294.1499938964844,285.67999267578125,283.6711730957031,287.21856689453125,285.8204040527344,289.2178955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044311638921,0.0003586859093047,0.0006457451963797,-0.015406422317028,0.0,0.0,0.0,-0.0078519964590668,60.0,-2.424314022064209,-0.0,-6.87859653680789e-08,0.0,283.1493530273437,292.649658203125,285.2391357421875,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997780,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,9.426303586224094e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,9.926429629558696e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,7.331652159336954e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,9.926401253324002e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.0004708636261057,289.0196533203125,294.1499938964844,285.6433410644531,283.6530456542969,287.1908264160156,285.78338623046875,289.2168273925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045056696981,0.0003591758722905,0.0006453298265114,-0.0154287600889801,0.0,0.0,0.0,-0.0078561473637819,60.0,-2.449073076248169,-0.0,-6.879617586719179e-08,0.0,283.1493530273437,292.649658203125,285.2398986816406,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997840,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,9.426303586224094e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857788085937,0.0,0.0,9.926429629558696e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,7.331652159336954e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,9.926401253324002e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9806213378906,0.0,0.0,0.0004708636261057,289.0196533203125,294.1499938964844,285.6433410644531,283.6530456542969,287.1908264160156,285.78338623046875,289.2168273925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045056696981,0.0003591758722905,0.0006453298265114,-0.0154287600889801,0.0,0.0,0.0,-0.0078561473637819,60.0,-2.449073076248169,-0.0,-6.879617586719179e-08,0.0,283.1493530273437,292.649658203125,285.2398986816406,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997900,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,9.426585893379524e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,9.926726488629356e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886169433594,0.0,0.0,7.331871165661141e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842224121094,0.0,0.0,9.92669811239466e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,0.0004708777414634,289.0203857421875,294.1499938964844,285.625,283.6439514160156,287.1768798828125,285.764892578125,289.2162780761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045348899438,0.0003593677247408,0.0006451671360991,-0.0154375061392784,0.0,0.0,0.0,-0.0078577734529972,60.0,-2.461420774459839,-0.0,-6.880017622279412e-08,0.0,283.1493530273437,292.649658203125,285.2402648925781,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11997960,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.426807810086756e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,9.926960046868773e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,7.332043605856597e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,9.926931670634076e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.982177734375,0.0,0.0,0.000470888800919,289.0211486816406,294.1499938964844,285.6066589355469,283.63482666015625,287.16290283203125,285.7464294433594,289.2157287597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045575909316,0.0003595171729102,0.0006450404180213,-0.0154443196952342,0.0,0.0,0.0,-0.0078590400516986,60.0,-2.4737465381622314,-0.0,-6.88032955054041e-08,0.0,283.1493530273437,292.649658203125,285.2406616210937,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998020,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,9.427062468603252e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,9.927227074513212e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,7.332240784307942e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,9.927198698278517e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0004709015192929,289.0226745605469,294.1499938964844,285.57000732421875,283.6165771484375,287.13482666015625,285.7095031738281,289.2145690917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045829694718,0.0003596839378587,0.0006448990898206,-0.0154519220814108,0.0,0.0,0.0,-0.0078604528680443,60.0,-2.498331069946289,-0.0,-6.880677005938196e-08,0.0,283.1493530273437,292.649658203125,285.24139404296875,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998080,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,9.427062468603252e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,9.927227074513212e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,7.332240784307942e-05,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864807128906,0.0,0.0,9.927198698278517e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0004709015192929,289.0226745605469,294.1499938964844,285.57000732421875,283.6165771484375,287.13482666015625,285.7095031738281,289.2145690917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045829694718,0.0003596839378587,0.0006448990898206,-0.0154519220814108,0.0,0.0,0.0,-0.0078604528680443,60.0,-2.498331069946289,-0.0,-6.880677005938196e-08,0.0,283.1493530273437,292.649658203125,285.24139404296875,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998140,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,9.427051554666832e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.927213977789506e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99224853515625,0.0,0.0,7.332230597967282e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,9.927186329150572e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,0.0004709009663201,289.024169921875,294.1499938964844,285.5333251953125,283.5982971191406,287.1065979003906,285.6726379394531,289.21337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045800590887,0.0003596645547077,0.000644915504381,-0.0154510391876101,0.0,0.0,0.0,-0.0078602889552712,60.0,-2.522819757461548,-0.0,-6.880636505002259e-08,0.0,283.1493530273437,292.649658203125,285.2421569824219,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998200,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,9.427051554666832e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,9.927213977789506e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99224853515625,0.0,0.0,7.332230597967282e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,9.927186329150572e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,0.0004709009663201,289.024169921875,294.1499938964844,285.5333251953125,283.5982971191406,287.1065979003906,285.6726379394531,289.21337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045800590887,0.0003596645547077,0.000644915504381,-0.0154510391876101,0.0,0.0,0.0,-0.0078602889552712,60.0,-2.522819757461548,-0.0,-6.880636505002259e-08,0.0,283.1493530273437,292.649658203125,285.2421569824219,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998260,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,9.426731412531808e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.926876373356208e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,7.331981032621115e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.926848724717274e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.0004708849592134,289.02569580078125,294.1499938964844,285.4966735839844,283.5799560546875,287.0782165527344,285.6358337402344,289.2121276855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045442031696,0.0003594290465116,0.0006451152148656,-0.0154403019696474,0.0,0.0,0.0,-0.0078582931309938,60.0,-2.547203063964844,-0.0,-6.88014551997185e-08,0.0,283.1493530273437,292.649658203125,285.242919921875,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998320,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,9.426731412531808e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,9.926876373356208e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,7.331981032621115e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,9.926848724717274e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,0.0004708849592134,289.02569580078125,294.1499938964844,285.4966735839844,283.5799560546875,287.0782165527344,285.6358337402344,289.2121276855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045442031696,0.0003594290465116,0.0006451152148656,-0.0154403019696474,0.0,0.0,0.0,-0.0078582931309938,60.0,-2.547203063964844,-0.0,-6.88014551997185e-08,0.0,283.1493530273437,292.649658203125,285.242919921875,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998380,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,9.426066390005872e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.9261749710422e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99517822265625,0.0,0.0,7.331462256843224e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.926148049999028e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,0.0004708517517428,289.0271911621094,294.1499938964844,285.4599914550781,283.5615539550781,287.0496826171875,285.5990905761719,289.2108459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044716764241,0.0003589521511457,0.0006455195252783,-0.015418560244143,0.0,0.0,0.0,-0.0078542521223425,60.0,-2.571469306945801,-0.0,-6.879151470684519e-08,0.0,283.1493530273437,292.649658203125,285.24365234375,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998440,297.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879455566406,0.0,0.0,9.426066390005872e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,9.9261749710422e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99517822265625,0.0,0.0,7.331462256843224e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.926148049999028e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,0.0004708517517428,289.0271911621094,294.1499938964844,285.4599914550781,283.5615539550781,287.0496826171875,285.5990905761719,289.2108459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044716764241,0.0003589521511457,0.0006455195252783,-0.015418560244143,0.0,0.0,0.0,-0.0078542521223425,60.0,-2.571469306945801,-0.0,-6.879151470684519e-08,0.0,283.1493530273437,292.649658203125,285.24365234375,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
