time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998500,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,9.425564348930492e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,9.92564600892365e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,7.331071537919343e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,9.925619087880476e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0004708266933448,289.0279541015625,294.1499938964844,285.4416809082031,283.5523376464844,287.0353698730469,285.5807800292969,289.210205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044173104688,0.0003585953381843,0.0006458219722844,-0.0154022937640547,0.0,0.0,0.0,-0.0078512290492653,60.0,-2.583544969558716,-0.0,-6.878408242982914e-08,0.0,283.1493530273437,292.649658203125,285.2440490722656,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998560,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894714355469,0.0,0.0,9.424979361938313e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.99468994140625,0.0,0.0,9.925029007717968e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99664306640625,0.0,0.0,7.330616062972695e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,9.925002814270556e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0004707974439952,289.0287170410156,294.1499938964844,285.42333984375,283.5430908203125,287.02099609375,285.5624694824219,289.20953369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043539805337,0.0003581798810046,0.0006461741286329,-0.0153833525255322,0.0,0.0,0.0,-0.0078477077186107,60.0,-2.595590591430664,-0.0,-6.877542091388025e-08,0.0,283.1493530273437,292.649658203125,285.2444152832031,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998620,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.42350525292568e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.9234763183631e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,7.329468644456938e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,9.923449397319928e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0004707238113041,289.0302124023437,294.1499938964844,285.3866577148437,283.52459716796875,286.9921875,285.5259094238281,289.20819091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041954228654,0.0003571366542018,0.0006470587686635,-0.0153357917442917,0.0,0.0,0.0,-0.0078388694673776,60.0,-2.619586944580078,-0.0,-6.875367830616598e-08,0.0,283.1493530273437,292.649658203125,285.2451477050781,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998680,297.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99102783203125,0.0,0.0,9.42350525292568e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961853027344,0.0,0.0,9.9234763183631e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,7.329468644456938e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940490722656,0.0,0.0,9.923449397319928e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0004707238113041,289.0302124023437,294.1499938964844,285.3866577148437,283.52459716796875,286.9921875,285.5259094238281,289.20819091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041954228654,0.0003571366542018,0.0006470587686635,-0.0153357917442917,0.0,0.0,0.0,-0.0078388694673776,60.0,-2.619586944580078,-0.0,-6.875367830616598e-08,0.0,283.1493530273437,292.649658203125,285.2451477050781,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998740,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,9.421542927157134e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.92140849120915e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,7.327941420953721e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,9.9213830253575e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.0004706257896032,289.03173828125,294.1499938964844,285.3500061035156,283.5060729980469,286.9632568359375,285.48944091796875,289.2068176269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039847111329,0.0003557518357411,0.0006482328753918,-0.0152726592496037,0.0,0.0,0.0,-0.00782713573426,60.0,-2.643425226211548,-0.0,-6.87248302710941e-08,0.0,283.1493530273437,292.649658203125,285.24591064453125,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998800,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,9.421542927157134e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9976501464844,0.0,0.0,9.92140849120915e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,7.327941420953721e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,9.9213830253575e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.0004706257896032,289.03173828125,294.1499938964844,285.3500061035156,283.5060729980469,286.9632568359375,285.48944091796875,289.2068176269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039847111329,0.0003557518357411,0.0006482328753918,-0.0152726592496037,0.0,0.0,0.0,-0.00782713573426,60.0,-2.643425226211548,-0.0,-6.87248302710941e-08,0.0,283.1493530273437,292.649658203125,285.24591064453125,285.21258544921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998860,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,9.41973048611544e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,9.919499279931188e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,7.32653061277233e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99664306640625,0.0,0.0,9.919473814079538e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0004705352475866,289.0328063964844,294.1499938964844,285.3236083984375,283.492431640625,286.9423217773437,285.4632873535156,289.2057800292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037904139608,0.0003544748760759,0.0006493155378848,-0.0152144422754645,0.0,0.0,0.0,-0.0078163156285882,60.0,-2.6604573726654053,-0.0,-6.869822755106726e-08,0.0,283.1493530273437,292.649658203125,285.2464599609375,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998920,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,9.419013804290444e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991455078125,0.0,0.0,9.918744763126595e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,7.325973274419084e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,9.918718569679186e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0004704994498752,289.0332336425781,294.1499938964844,285.3133239746094,283.48699951171875,286.9341735839844,285.453125,289.20538330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037135798484,0.0003539700410328,0.0006497435388155,-0.0151914274320006,0.0,0.0,0.0,-0.0078120385296642,60.0,-2.66707706451416,-0.0,-6.8687711518578e-08,0.0,283.1493530273437,292.649658203125,285.2466735839844,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11998980,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,9.415931708645076e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,9.915498230839148e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,7.32357511878945e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,9.9154727649875e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,0.000470345490612,289.03472900390625,294.1499938964844,285.27667236328125,283.4669189453125,286.90496826171875,285.4169311523437,289.2039489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033836588263,0.0003518015437293,0.0006515820859931,-0.01509256567806,0.0,0.0,0.0,-0.0077936649322509,60.0,-2.690537691116333,-0.0,-6.864255652772044e-08,0.0,283.1493530273437,292.649658203125,285.2474060058594,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999040,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,9.415931708645076e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006103515625,0.0,0.0,9.915498230839148e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,7.32357511878945e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,9.9154727649875e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,0.000470345490612,289.03472900390625,294.1499938964844,285.27667236328125,283.4669189453125,286.90496826171875,285.4169311523437,289.2039489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033836588263,0.0003518015437293,0.0006515820859931,-0.01509256567806,0.0,0.0,0.0,-0.0077936649322509,60.0,-2.690537691116333,-0.0,-6.864255652772044e-08,0.0,283.1493530273437,292.649658203125,285.2474060058594,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999100,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,9.4141076260712e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013427734375,0.0,0.0,9.913577378029004e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,7.322156307054684e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,9.913551912177354e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.996826171875,0.0,0.0,0.0004702543956227,289.03546142578125,294.1499938964844,285.2583312988281,283.4565124511719,286.8902893066406,285.3988952636719,289.2032165527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031884303316,0.0003505190834403,0.000652669405099,-0.0150340972468256,0.0,0.0,0.0,-0.0077827982604503,60.0,-2.7021677494049072,-0.0,-6.861585433171058e-08,0.0,283.1493530273437,292.649658203125,285.2477722167969,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999160,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,9.412224608240648e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,9.911593951983376e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00390625,0.0,0.0,7.320690929191187e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,9.911568486131728e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975891113281,0.0,0.0,0.0004701603320427,289.0362243652344,294.1499938964844,285.239990234375,283.4459228515625,286.8756408691406,285.3808898925781,289.20245361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029869154095,0.0003491952375043,0.000653791707009,-0.0149737428873777,0.0,0.0,0.0,-0.0077715809457004,60.0,-2.713783025741577,-0.0,-6.85882994844178e-08,0.0,283.1493530273437,292.649658203125,285.2481689453125,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999220,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,9.408038022229448e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.90718399407342e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,7.317433482967317e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,9.907159255817533e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,0.0004699511628132,289.0377197265625,294.1499938964844,285.2033386230469,283.4240417480469,286.84619140625,285.344970703125,289.2009582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025394149124,0.0003462529275566,0.0006562864873558,-0.0148396017029881,0.0,0.0,0.0,-0.0077466513030231,60.0,-2.7368617057800293,-0.0,-6.852707912230471e-08,0.0,283.1493530273437,292.649658203125,285.2489013671875,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999280,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99871826171875,0.0,0.0,9.408038022229448e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.90718399407342e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,7.317433482967317e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,9.907159255817533e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,0.0004699511628132,289.0377197265625,294.1499938964844,285.2033386230469,283.4240417480469,286.84619140625,285.344970703125,289.2009582519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025394149124,0.0003462529275566,0.0006562864873558,-0.0148396017029881,0.0,0.0,0.0,-0.0077466513030231,60.0,-2.7368617057800293,-0.0,-6.852707912230471e-08,0.0,283.1493530273437,292.649658203125,285.2489013671875,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999340,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,9.403271542396396e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,9.902164310915396e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,7.313725654967129e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,9.902139572659507e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.00046971309348,289.0391845703125,294.1499938964844,285.1666564941406,283.4013671875,286.816650390625,285.3092041015625,289.1994323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020300978794,0.0003429054631851,0.0006591245764866,-0.0146869868040084,0.0,0.0,0.0,-0.0077182878740131,60.0,-2.759720087051392,-0.0,-6.845746014505495e-08,0.0,283.1493530273437,292.649658203125,285.2496643066406,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999400,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,9.403271542396396e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,9.902164310915396e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,7.313725654967129e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030517578125,0.0,0.0,9.902139572659507e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.00046971309348,289.0391845703125,294.1499938964844,285.1666564941406,283.4013671875,286.816650390625,285.3092041015625,289.1994323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020300978794,0.0003429054631851,0.0006591245764866,-0.0146869868040084,0.0,0.0,0.0,-0.0077182878740131,60.0,-2.759720087051392,-0.0,-6.845746014505495e-08,0.0,283.1493530273437,292.649658203125,285.2496643066406,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999460,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.397941903444008e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,9.896550909616052e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,7.309579814318568e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,9.896526898955926e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0004694468807429,289.0406494140625,294.1499938964844,285.1300048828125,283.3779602050781,286.7869873046875,285.27362060546875,289.1978759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014604777097,0.0003391634090803,0.000662297126837,-0.0145163824781775,0.0,0.0,0.0,-0.0076865805312991,60.0,-2.7823665142059326,-0.0,-6.837967703177128e-08,0.0,283.1493530273437,292.649658203125,285.2503967285156,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999520,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.397941903444008e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,9.896550909616052e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,7.309579814318568e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,9.896526898955926e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0004694468807429,289.0406494140625,294.1499938964844,285.1300048828125,283.3779602050781,286.7869873046875,285.27362060546875,289.1978759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010014604777097,0.0003391634090803,0.000662297126837,-0.0145163824781775,0.0,0.0,0.0,-0.0076865805312991,60.0,-2.7823665142059326,-0.0,-6.837967703177128e-08,0.0,283.1493530273437,292.649658203125,285.2503967285156,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999580,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,9.392041101818904e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,9.890335786622018e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096740722656,0.0,0.0,7.304989412659779e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.890312503557652e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0004691520880442,289.0421142578125,294.1499938964844,285.09332275390625,283.3538818359375,286.7572326660156,285.2382507324219,289.1962585449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008303215727,0.000335021293722,0.0006658090278506,-0.0143275363370776,0.0,0.0,0.0,-0.0076514845713973,60.0,-2.804790496826172,-0.0,-6.829362320104337e-08,0.0,283.1493530273437,292.649658203125,285.25115966796875,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999640,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,9.392041101818904e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,9.890335786622018e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096740722656,0.0,0.0,7.304989412659779e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.890312503557652e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0004691520880442,289.0421142578125,294.1499938964844,285.09332275390625,283.3538818359375,286.7572326660156,285.2382507324219,289.1962585449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008303215727,0.000335021293722,0.0006658090278506,-0.0143275363370776,0.0,0.0,0.0,-0.0076514845713973,60.0,-2.804790496826172,-0.0,-6.829362320104337e-08,0.0,283.1493530273437,292.649658203125,285.25115966796875,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999700,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.388917533215135e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,9.887046326184644e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,7.302559242816642e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067443847656,0.0,0.0,9.88702304312028e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,0.0004689960624091,289.0428466796875,294.1499938964844,285.07501220703125,283.34161376953125,286.7423095703125,285.2206115722656,289.1954650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000496558845,0.0003328291059006,0.0006676674820482,-0.0142275905236601,0.0,0.0,0.0,-0.0076329088769853,60.0,-2.815932512283325,-0.0,-6.824810583339058e-08,0.0,283.1493530273437,292.649658203125,285.25152587890625,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999760,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.385638259118424e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,9.883593156700954e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,7.300008292077109e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074768066406,0.0,0.0,9.883569873636588e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0004688322660513,289.0435791015625,294.1499938964844,285.0566711425781,283.32916259765625,286.7273864746094,285.2030334472656,289.1946716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001463815569,0.0003305281279608,0.0006696183118037,-0.0141226844862103,0.0,0.0,0.0,-0.0076134125702083,60.0,-2.827016115188598,-0.0,-6.82003431506928e-08,0.0,283.1493530273437,292.649658203125,285.2518920898437,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999820,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,9.378694085171446e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,9.876279364107177e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,7.29460662114434e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.876256081042813e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0004684853774961,289.0450439453125,294.1499938964844,285.0199890136719,283.30389404296875,286.6974182128906,285.16802978515625,289.1930236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994051652029,0.0003256555937696,0.0006737496005371,-0.0139005342498421,0.0,0.0,0.0,-0.0075721279717981,60.0,-2.849020004272461,-0.0,-6.809926134110357e-08,0.0,283.1493530273437,292.649658203125,285.2526550292969,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999880,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,9.378694085171446e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,9.876279364107177e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,7.29460662114434e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.876256081042813e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,0.0004684853774961,289.0450439453125,294.1499938964844,285.0199890136719,283.30389404296875,286.6974182128906,285.16802978515625,289.1930236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994051652029,0.0003256555937696,0.0006737496005371,-0.0139005342498421,0.0,0.0,0.0,-0.0075721279717981,60.0,-2.849020004272461,-0.0,-6.809926134110357e-08,0.0,283.1493530273437,292.649658203125,285.2526550292969,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
11999940,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,9.3712835223414e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,9.868475171970204e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,7.288841879926622e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,9.868451888905838e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0004681152058765,289.0464782714844,294.1499938964844,284.9833374023437,283.27813720703125,286.6673278808594,285.1332702636719,289.1913452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986141230911,0.0003204569802619,0.0006781571428291,-0.0136635154485702,0.0,0.0,0.0,-0.0075280796736478,60.0,-2.870819568634033,-0.0,-6.799149332437082e-08,0.0,283.1493530273437,292.649658203125,285.2533874511719,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000000,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077819824219,0.0,0.0,9.3712835223414e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01226806640625,0.0,0.0,9.868475171970204e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,7.288841879926622e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,9.868451888905838e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00811767578125,0.0,0.0,0.0004681152058765,289.0464782714844,294.1499938964844,284.9833374023437,283.27813720703125,286.6673278808594,285.1332702636719,289.1913452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986141230911,0.0003204569802619,0.0006781571428291,-0.0136635154485702,0.0,0.0,0.0,-0.0075280796736478,60.0,-2.870819568634033,-0.0,-6.799149332437082e-08,0.0,283.1493530273437,292.649658203125,285.2533874511719,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000060,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,9.365064033772796e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,9.861924627330154e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,7.28400336811319e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115661621094,0.0,0.0,9.86190207186155e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0004678045224864,289.047607421875,294.1499938964844,284.9540100097656,283.2572021484375,286.6432189941406,285.1055603027344,289.19000244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979502065107,0.0003160941705573,0.0006818560650572,-0.0134646017104387,0.0,0.0,0.0,-0.0074911136180162,60.0,-2.888133764266968,-0.0,-6.79011193938095e-08,0.0,283.1493530273437,292.649658203125,285.2539978027344,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000120,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,9.363443678012118e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.860217687673868e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,7.282743172254413e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.860195132205264e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,0.00046772355563,289.0478820800781,294.1499938964844,284.9466552734375,283.2519226074219,286.6371765136719,285.09869384765625,289.1896667480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977772133424,0.0003149574040435,0.0006828198675066,-0.0134127717465162,0.0,0.0,0.0,-0.0074814809486269,60.0,-2.892427444458008,-0.0,-6.787758621840112e-08,0.0,283.1493530273437,292.649658203125,285.254150390625,285.2125549316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000180,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.355271322419868e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,9.85161168500781e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,7.276386168086901e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,9.851589129539208e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.000467315345304,289.04931640625,294.1499938964844,284.9100036621094,283.225341796875,286.6069641113281,285.0643005371094,289.1879272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996904913336,0.000309225753881,0.000687679159455,-0.0131514454260468,0.0,0.0,0.0,-0.0074329157359898,60.0,-2.91387152671814,-0.0,-6.775896821409333e-08,0.0,283.1493530273437,292.649658203125,285.2548828125,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000240,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107421875,0.0,0.0,9.355271322419868e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151062011719,0.0,0.0,9.85161168500781e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,7.276386168086901e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,9.851589129539208e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.000467315345304,289.04931640625,294.1499938964844,284.9100036621094,283.225341796875,286.6069641113281,285.0643005371094,289.1879272460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000996904913336,0.000309225753881,0.000687679159455,-0.0131514454260468,0.0,0.0,0.0,-0.0074329157359898,60.0,-2.91387152671814,-0.0,-6.775896821409333e-08,0.0,283.1493530273437,292.649658203125,285.2548828125,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000300,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,9.350998880108818e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.847111505223438e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174255371094,0.0,0.0,7.273062510648742e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,9.847089677350596e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0004671019269153,289.0500183105469,294.1499938964844,284.89166259765625,283.2119140625,286.591796875,285.0472106933594,289.18707275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964487981051,0.0003062291652895,0.0006902196910232,-0.013014817610383,0.0,0.0,0.0,-0.0074075246229767,60.0,-2.9245035648345947,-0.0,-6.769699467668033e-08,0.0,283.1493530273437,292.649658203125,285.2552490234375,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000360,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,9.346679144073278e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,9.84256257652305e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,7.269702473422512e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,9.842540748650208e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,0.0004668861511163,289.0507202148437,294.1499938964844,284.8733215332031,283.19842529296875,286.5766296386719,285.0301818847656,289.1861877441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959877934306,0.0003031998930964,0.000692787929438,-0.0128767015412449,0.0,0.0,0.0,-0.0073818573728203,60.0,-2.935107707977295,-0.0,-6.76343745453778e-08,0.0,283.1493530273437,292.649658203125,285.2556457519531,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000420,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.337871597381309e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,9.83328718575649e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.262850704137236e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.833265357883648e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0004664461885113,289.0520935058594,294.1499938964844,284.836669921875,283.1712646484375,286.5462341308594,284.9962463378906,289.1844482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950480889528,0.0002970232453662,0.0006980248144827,-0.012595078907907,0.0,0.0,0.0,-0.0073295226320624,60.0,-2.956223249435425,-0.0,-6.750678238631735e-08,0.0,283.1493530273437,292.649658203125,285.2563781738281,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000480,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,9.337871597381309e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,9.83328718575649e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,7.262850704137236e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.833265357883648e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,0.0004664461885113,289.0520935058594,294.1499938964844,284.836669921875,283.1712646484375,286.5462341308594,284.9962463378906,289.1844482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009950480889528,0.0002970232453662,0.0006980248144827,-0.012595078907907,0.0,0.0,0.0,-0.0073295226320624,60.0,-2.956223249435425,-0.0,-6.750678238631735e-08,0.0,283.1493530273437,292.649658203125,285.2563781738281,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000540,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,9.328841406386346e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,9.823777509154752e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,7.255827222252265e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,9.823756408877672e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,0.0004659951373469,289.0534973144531,294.1499938964844,284.79998779296875,283.14385986328125,286.5157470703125,284.9625244140625,289.1826477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940845193341,0.0002906915033236,0.0007033930742181,-0.0123063819482922,0.0,0.0,0.0,-0.0072758728638291,60.0,-2.9771969318389893,-0.0,-6.737610647178371e-08,0.0,283.1493530273437,292.649658203125,285.2571105957031,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000600,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150756835937,0.0,0.0,9.328841406386346e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,9.823777509154752e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,7.255827222252265e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.017578125,0.0,0.0,9.823756408877672e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154113769531,0.0,0.0,0.0004659951373469,289.0534973144531,294.1499938964844,284.79998779296875,283.14385986328125,286.5157470703125,284.9625244140625,289.1826477050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009940845193341,0.0002906915033236,0.0007033930742181,-0.0123063819482922,0.0,0.0,0.0,-0.0072758728638291,60.0,-2.9771969318389893,-0.0,-6.737610647178371e-08,0.0,283.1493530273437,292.649658203125,285.2571105957031,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000660,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,9.319679520558566e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.814128134166822e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,7.248700421769172e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,9.81410703388974e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.016845703125,0.0,0.0,0.0004655374505091,289.05487060546875,294.1499938964844,284.7633361816406,283.1163330078125,286.48516845703125,284.9290466308594,289.18084716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931068634614,0.0002842668618541,0.0007088400307111,-0.012013447470963,0.0,0.0,0.0,-0.0072214361280202,60.0,-2.9980502128601074,-0.0,-6.724364709498333e-08,0.0,283.1493530273437,292.649658203125,285.25787353515625,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000720,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,9.319679520558566e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.814128134166822e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,7.248700421769172e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,9.81410703388974e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.016845703125,0.0,0.0,0.0004655374505091,289.05487060546875,294.1499938964844,284.7633361816406,283.1163330078125,286.48516845703125,284.9290466308594,289.18084716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931068634614,0.0002842668618541,0.0007088400307111,-0.012013447470963,0.0,0.0,0.0,-0.0072214361280202,60.0,-2.9980502128601074,-0.0,-6.724364709498333e-08,0.0,283.1493530273437,292.649658203125,285.25787353515625,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
