time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000780,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,9.310466703027488e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.80442637228407e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,7.241534331114963e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,9.804405272006989e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0004650772607419,289.05621337890625,294.1499938964844,284.7266540527344,283.0887145996094,286.4545288085937,284.8957824707031,289.17901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921239688992,0.0002778072084765,0.0007143167313188,-0.0117189120501279,0.0,0.0,0.0,-0.0071667027659714,60.0,-3.018810987472534,-0.0,-6.711059796771225e-08,0.0,283.1493530273437,292.649658203125,285.25860595703125,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000840,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,9.310466703027488e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.80442637228407e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,7.241534331114963e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,9.804405272006989e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0004650772607419,289.05621337890625,294.1499938964844,284.7266540527344,283.0887145996094,286.4545288085937,284.8957824707031,289.17901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921239688992,0.0002778072084765,0.0007143167313188,-0.0117189120501279,0.0,0.0,0.0,-0.0071667027659714,60.0,-3.018810987472534,-0.0,-6.711059796771225e-08,0.0,283.1493530273437,292.649658203125,285.25860595703125,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000900,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,9.305874846177176e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0227355957031,0.0,0.0,9.799590043257922e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,7.237961835926399e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02105712890625,0.0,0.0,9.799569670576602e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189819335937,0.0,0.0,0.0004648478643503,289.056884765625,294.1499938964844,284.7083435058594,283.07489013671875,286.4391784667969,284.8792724609375,289.1781005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916339768096,0.0002745871897786,0.0007170467288233,-0.0115720918402075,0.0,0.0,0.0,-0.0071394192054867,60.0,-3.029158115386963,-0.0,-6.704432564674789e-08,0.0,283.1493530273437,292.649658203125,285.25897216796875,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12000960,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01934814453125,0.0,0.0,9.3013011792209e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,9.794773359317333e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249328613281,0.0,0.0,7.234404620248824e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,9.794752986636011e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.000464619428385,289.0575561523437,294.1499938964844,284.69000244140625,283.0610656738281,286.4237976074219,284.86279296875,289.1771850585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911459637805,0.0002713805006351,0.0007197654922492,-0.0114258769899606,0.0,0.0,0.0,-0.0071122488006949,60.0,-3.0394949913024902,-0.0,-6.697835885915995e-08,0.0,283.1493530273437,292.649658203125,285.25933837890625,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001020,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.292212052969262e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,9.785201837075874e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,7.227334572235122e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,9.785181464394554e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0004641654086299,289.0588684082031,294.1499938964844,284.6533203125,283.0334167480469,286.3930053710937,284.8299255371094,289.1753234863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009901762241497,0.0002650075475685,0.0007251686183735,-0.0111352894455194,0.0,0.0,0.0,-0.0070582497864961,60.0,-3.060153722763061,-0.0,-6.684734898954049e-08,0.0,283.1493530273437,292.649658203125,285.2601013183594,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001080,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.292212052969262e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,9.785201837075874e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,7.227334572235122e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231018066406,0.0,0.0,9.785181464394554e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0004641654086299,289.0588684082031,294.1499938964844,284.6533203125,283.0334167480469,286.3930053710937,284.8299255371094,289.1753234863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009901762241497,0.0002650075475685,0.0007251686183735,-0.0111352894455194,0.0,0.0,0.0,-0.0070582497864961,60.0,-3.060153722763061,-0.0,-6.684734898954049e-08,0.0,283.1493530273437,292.649658203125,285.2601013183594,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001140,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,9.283343388233334e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.775862417882308e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,7.220435509225354e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.775842045200989e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.0004637223901227,289.0601806640625,294.1499938964844,284.6166687011719,283.005859375,286.3621520996094,284.7973022460937,289.1734313964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892298839986,0.0002587893104646,0.0007304406026378,-0.0108517529442906,0.0,0.0,0.0,-0.0070055616088211,60.0,-3.080798387527466,-0.0,-6.671965024906967e-08,0.0,283.1493530273437,292.649658203125,285.2608337402344,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001200,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,9.283343388233334e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,9.775862417882308e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,7.220435509225354e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.775842045200989e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.0004637223901227,289.0601806640625,294.1499938964844,284.6166687011719,283.005859375,286.3621520996094,284.7973022460937,289.1734313964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892298839986,0.0002587893104646,0.0007304406026378,-0.0108517529442906,0.0,0.0,0.0,-0.0070055616088211,60.0,-3.080798387527466,-0.0,-6.671965024906967e-08,0.0,283.1493530273437,292.649658203125,285.2608337402344,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001260,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,9.2757647507824e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272827148437,0.0,0.0,9.767880692379548e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287475585937,0.0,0.0,7.214540528366342e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256652832031,0.0,0.0,9.767861047293992e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,0.0004633438074961,289.06134033203125,294.1499938964844,284.5844116210937,282.9817199707031,286.3348999023437,284.7687072753906,289.1717529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884212631732,0.0002534750965423,0.0007349461666308,-0.0106094367802143,0.0,0.0,0.0,-0.0069605340249836,60.0,-3.098980188369751,-0.0,-6.661061036083994e-08,0.0,283.1493530273437,292.649658203125,285.261474609375,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001320,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,9.274731564801186e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,9.766792936716227e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,7.213737262645736e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,9.766772564034908e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,0.0004632922064047,289.0614929199219,294.1499938964844,284.5799865722656,282.9784240722656,286.3312072753906,284.76483154296875,289.1715087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883110178634,0.0002527507895138,0.0007355602574534,-0.0105764092877507,0.0,0.0,0.0,-0.0069543966092169,60.0,-3.101459264755249,-0.0,-6.659575291223518e-08,0.0,283.1493530273437,292.649658203125,285.2615661621094,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001380,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,9.266450797440484e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287475585937,0.0,0.0,9.758071246324108e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,7.207295129774138e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,9.75805232883431e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0004628785536624,289.0627746582031,294.1499938964844,284.5433349609375,282.951171875,286.3001708984375,284.73248291015625,289.1695861816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874274255707,0.0002469439641572,0.0007404834032058,-0.0103116296231746,0.0,0.0,0.0,-0.0069051948375999,60.0,-3.122162342071533,-0.0,-6.647672279314065e-08,0.0,283.1493530273437,292.649658203125,285.2623291015625,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001440,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,9.266450797440484e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287475585937,0.0,0.0,9.758071246324108e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,7.207295129774138e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02716064453125,0.0,0.0,9.75805232883431e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,0.0004628785536624,289.0627746582031,294.1499938964844,284.5433349609375,282.951171875,286.3001708984375,284.73248291015625,289.1695861816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874274255707,0.0002469439641572,0.0007404834032058,-0.0103116296231746,0.0,0.0,0.0,-0.0069051948375999,60.0,-3.122162342071533,-0.0,-6.647672279314065e-08,0.0,283.1493530273437,292.649658203125,285.2623291015625,285.2125244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001500,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02557373046875,0.0,0.0,9.262513049179688e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,9.753925405675544e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,7.204232679214329e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,9.753905760589988e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,0.0004626818699762,289.0633850097656,294.1499938964844,284.5249938964844,282.9376525878906,286.2846374511719,284.71636962890625,289.1686096191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870073990896,0.0002441830583848,0.0007428243407048,-0.0101857362315058,0.0,0.0,0.0,-0.0068818018771708,60.0,-3.1325485706329346,-0.0,-6.642016359137416e-08,0.0,283.1493530273437,292.649658203125,285.2626953125,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001560,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,9.2586204118561e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0300598144531,0.0,0.0,9.749825403559952e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,7.201204425655305e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,9.749805758474396e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0004624873981811,289.06402587890625,294.1499938964844,284.50665283203125,282.9241943359375,286.26910400390625,284.7002868652344,289.1676330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000986591912806,0.0002414530172245,0.0007451389101333,-0.0100612491369247,0.0,0.0,0.0,-0.0068586696870625,60.0,-3.142937421798706,-0.0,-6.63642651943519e-08,0.0,283.1493530273437,292.649658203125,285.2630615234375,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001620,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,9.25123385968618e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.742045949678868e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,7.195458601927385e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.742027032189073e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0004621184489224,289.0652770996094,294.1499938964844,284.4700012207031,282.8974914550781,286.2379455566406,284.6681823730469,289.1656799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009858033154159,0.0002362729574088,0.000749530387111,-0.0098250452429056,0.0,0.0,0.0,-0.0068147769197821,60.0,-3.1637988090515137,-0.0,-6.625825932360385e-08,0.0,283.1493530273437,292.649658203125,285.2637939453125,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001680,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,9.25123385968618e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313415527344,0.0,0.0,9.742045949678868e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,7.195458601927385e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,9.742027032189073e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278625488281,0.0,0.0,0.0004621184489224,289.0652770996094,294.1499938964844,284.4700012207031,282.8974914550781,286.2379455566406,284.6681823730469,289.1656799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009858033154159,0.0002362729574088,0.000749530387111,-0.0098250452429056,0.0,0.0,0.0,-0.0068147769197821,60.0,-3.1637988090515137,-0.0,-6.625825932360385e-08,0.0,283.1493530273437,292.649658203125,285.2637939453125,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001740,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.244395914720371e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,9.734844934428112e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,7.190139149315655e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,9.734826016938314e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,0.0004617768572643,289.0665283203125,294.1499938964844,284.4333190917969,282.87115478515625,286.2066955566406,284.6361389160156,289.1636962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850735077634,0.000231477068155,0.0007535964832641,-0.0096063558012247,0.0,0.0,0.0,-0.0067741409875452,60.0,-3.184795618057251,-0.0,-6.616019021521424e-08,0.0,283.1493530273437,292.649658203125,285.2645568847656,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001800,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,9.244395914720371e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,9.734844934428112e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,7.190139149315655e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,9.734826016938314e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,0.0004617768572643,289.0665283203125,294.1499938964844,284.4333190917969,282.87115478515625,286.2066955566406,284.6361389160156,289.1636962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850735077634,0.000231477068155,0.0007535964832641,-0.0096063558012247,0.0,0.0,0.0,-0.0067741409875452,60.0,-3.184795618057251,-0.0,-6.616019021521424e-08,0.0,283.1493530273437,292.649658203125,285.2645568847656,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,9.238166967406868e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,9.728284931043164e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,7.18529408914037e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.728266013553366e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0004614657082129,289.0677490234375,294.1499938964844,284.39666748046875,282.84521484375,286.1754150390625,284.6040954589844,289.1617126464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009844086598604,0.000227107811952,0.0007573008188046,-0.0094071207568049,0.0,0.0,0.0,-0.0067371195182204,60.0,-3.2059438228607178,-0.0,-6.6070910520466e-08,0.0,283.1493530273437,292.649658203125,285.2652893066406,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0302124023437,0.0,0.0,9.238166967406868e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,9.728284931043164e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,7.18529408914037e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.728266013553366e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0004614657082129,289.0677490234375,294.1499938964844,284.39666748046875,282.84521484375,286.1754150390625,284.6040954589844,289.1617126464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009844086598604,0.000227107811952,0.0007573008188046,-0.0094071207568049,0.0,0.0,0.0,-0.0067371195182204,60.0,-3.2059438228607178,-0.0,-6.6070910520466e-08,0.0,283.1493530273437,292.649658203125,285.2652893066406,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.23260158742778e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,9.722423419589175e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,7.180964894359931e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,9.72240522969514e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0004611877375282,289.0689392089844,294.1499938964844,284.3599853515625,282.8197326660156,286.14404296875,284.5720520019531,289.1596984863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838144760578,0.0002232035185443,0.0007606109720654,-0.0092290863394737,0.0,0.0,0.0,-0.0067040380090475,60.0,-3.22726845741272,-0.0,-6.599118052008637e-08,0.0,283.1493530273437,292.649658203125,285.2660217285156,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,9.23260158742778e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,9.722423419589175e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,7.180964894359931e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336608886719,0.0,0.0,9.72240522969514e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.0004611877375282,289.0689392089844,294.1499938964844,284.3599853515625,282.8197326660156,286.14404296875,284.5720520019531,289.1596984863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838144760578,0.0002232035185443,0.0007606109720654,-0.0092290863394737,0.0,0.0,0.0,-0.0067040380090475,60.0,-3.22726845741272,-0.0,-6.599118052008637e-08,0.0,283.1493530273437,292.649658203125,285.2660217285156,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002100,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,9.230018622474744e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,9.719702939037234e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0371398925781,0.0,0.0,7.178955274866894e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343017578125,0.0,0.0,9.719684749143198e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,0.0004610586620401,289.0695495605469,294.1499938964844,284.3416748046875,282.80718994140625,286.1283264160156,284.5559997558594,289.1586608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835388045758,0.0002213908155681,0.0007621480035595,-0.0091464268043637,0.0,0.0,0.0,-0.0066886795684695,60.0,-3.237987756729126,-0.0,-6.595418255983533e-08,0.0,283.1493530273437,292.649658203125,285.2663879394531,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002160,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.227725240634754e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364074707031,0.0,0.0,9.717287321109323e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,7.177171210059896e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.034912109375,0.0,0.0,9.71726985881105e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331115722656,0.0,0.0,0.0004609441093634,289.07012939453125,294.1499938964844,284.3233337402344,282.7947692871094,286.1125793457031,284.5399169921875,289.1576538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832939831539,0.0002197812573285,0.0007635127403773,-0.0090730311349034,0.0,0.0,0.0,-0.0066750422120094,60.0,-3.2487850189208984,-0.0,-6.59213412745885e-08,0.0,283.1493530273437,292.649658203125,285.2667541503906,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002220,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.223662345902994e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.713009058032183e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,7.174010534072295e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,9.71299086813815e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.0004607411683537,289.0712890625,294.1499938964844,284.2866516113281,282.7703857421875,286.0810546875,284.5076599121094,289.1556091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828596375882,0.0002169292274629,0.000765930453781,-0.0089429784566164,0.0,0.0,0.0,-0.0066508748568594,60.0,-3.2705342769622803,-0.0,-6.586316203538446e-08,0.0,283.1493530273437,292.649658203125,285.2674865722656,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002280,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,9.223662345902994e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,9.713009058032183e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,7.174010534072295e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,9.71299086813815e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.0004607411683537,289.0712890625,294.1499938964844,284.2866516113281,282.7703857421875,286.0810546875,284.5076599121094,289.1556091308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828596375882,0.0002169292274629,0.000765930453781,-0.0089429784566164,0.0,0.0,0.0,-0.0066508748568594,60.0,-3.2705342769622803,-0.0,-6.586316203538446e-08,0.0,283.1493530273437,292.649658203125,285.2674865722656,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002340,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,9.220379433827476e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.709551522973924e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,7.171456672949716e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.709534060675652e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03564453125,0.0,0.0,0.0004605771973729,289.07244873046875,294.1499938964844,284.25,282.74658203125,286.0494689941406,284.4751892089844,289.1535339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825087618082,0.0002146235055988,0.0007678852998651,-0.0088378367945551,0.0,0.0,0.0,-0.0066313380375504,60.0,-3.292530059814453,-0.0,-6.58161454225592e-08,0.0,283.1493530273437,292.649658203125,285.26824951171875,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002400,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,9.220379433827476e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03887939453125,0.0,0.0,9.709551522973924e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,7.171456672949716e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.709534060675652e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03564453125,0.0,0.0,0.0004605771973729,289.07244873046875,294.1499938964844,284.25,282.74658203125,286.0494689941406,284.4751892089844,289.1535339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825087618082,0.0002146235055988,0.0007678852998651,-0.0088378367945551,0.0,0.0,0.0,-0.0066313380375504,60.0,-3.292530059814453,-0.0,-6.58161454225592e-08,0.0,283.1493530273437,292.649658203125,285.26824951171875,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002460,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365600585937,0.0,0.0,9.217819024343044e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,9.706854325486348e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,7.169464515754953e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386047363281,0.0,0.0,9.706836863188072e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.000460449286038,289.07354736328125,294.1499938964844,284.2148132324219,282.7247009277344,286.0190734863281,284.44384765625,289.1515197753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822349529713,0.0002128237247234,0.0007694111554883,-0.0087557667866349,0.0,0.0,0.0,-0.0066160885617136,60.0,-3.313840866088867,-0.0,-6.577945299568455e-08,0.0,283.1493530273437,292.649658203125,285.2689514160156,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002520,297.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,9.21772516448982e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,9.706755372462794e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413513183594,0.0,0.0,7.169391756178811e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,9.70673791016452e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,0.0004604446003213,289.0735778808594,294.1499938964844,284.2133483886719,282.72381591796875,286.0177917480469,284.4425354003906,289.15142822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822248248383,0.0002127575862687,0.0007694672676734,-0.0087527502328157,0.0,0.0,0.0,-0.0066155279055237,60.0,-3.3147339820861816,-0.0,-6.577811006991396e-08,0.0,283.1493530273437,292.649658203125,285.2689819335937,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002580,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.037841796875,0.0,0.0,9.215512545779347e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,9.704424883238973e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,7.167670264607295e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,9.704407420940696e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0004603340639732,289.07470703125,294.1499938964844,284.1766662597656,282.70233154296875,285.98602294921875,284.4096069335937,289.1493530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981988152489,0.0002112013025907,0.0007707868353463,-0.0086817825213074,0.0,0.0,0.0,-0.006602341774851,60.0,-3.337121963500977,-0.0,-6.574639144218963e-08,0.0,283.1493530273437,292.649658203125,285.26971435546875,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002640,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.037841796875,0.0,0.0,9.215512545779347e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.041259765625,0.0,0.0,9.704424883238973e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04254150390625,0.0,0.0,7.167670264607295e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03985595703125,0.0,0.0,9.704407420940696e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0004603340639732,289.07470703125,294.1499938964844,284.1766662597656,282.70233154296875,285.98602294921875,284.4096069335937,289.1493530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981988152489,0.0002112013025907,0.0007707868353463,-0.0086817825213074,0.0,0.0,0.0,-0.006602341774851,60.0,-3.337121963500977,-0.0,-6.574639144218963e-08,0.0,283.1493530273437,292.649658203125,285.26971435546875,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002700,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384521484375,0.0,0.0,9.214619058184326e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,9.703483374323696e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,7.16697468305938e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.703466639621185e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,0.0004602894186973,289.07525634765625,294.1499938964844,284.1583251953125,282.6920471191406,285.9701232910156,284.3930053710937,289.1482849121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009818924590945,0.0002105722087435,0.0007713201921433,-0.0086530959233641,0.0,0.0,0.0,-0.0065970113500952,60.0,-3.3483872413635254,-0.0,-6.573357325123652e-08,0.0,283.1493530273437,292.649658203125,285.27008056640625,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002760,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,9.213762677973136e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,9.702581155579536e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,7.16630820534192e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,9.702564420877025e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0004602466360665,289.0758056640625,294.1499938964844,284.1400146484375,282.6820373535156,285.9541931152344,284.3763732910156,289.147216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009818007238209,0.0002099692064803,0.0007718315464444,-0.0086255986243486,0.0,0.0,0.0,-0.0065919030457735,60.0,-3.359663724899292,-0.0,-6.572128796733523e-08,0.0,283.1493530273437,292.649658203125,285.2704467773437,285.2124938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002820,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,9.21229220693931e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,9.70103283179924e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.16516442480497e-05,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,9.701016097096726e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,0.0004601732071023,289.076904296875,294.1499938964844,284.10333251953125,282.6628112792969,285.9222717285156,284.34295654296875,289.14508056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816429810598,0.000208933110116,0.0007727098418399,-0.0085783526301383,0.0,0.0,0.0,-0.0065831234678626,60.0,-3.382302045822144,-0.0,-6.57001777426558e-08,0.0,283.1493530273437,292.649658203125,285.27117919921875,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002880,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.040283203125,0.0,0.0,9.21229220693931e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436096191406,0.0,0.0,9.70103283179924e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448608398437,0.0,0.0,7.16516442480497e-05,297.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.042236328125,0.0,0.0,9.701016097096726e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04052734375,0.0,0.0,0.0004601732071023,289.076904296875,294.1499938964844,284.10333251953125,282.6628112792969,285.9222717285156,284.34295654296875,289.14508056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816429810598,0.000208933110116,0.0007727098418399,-0.0085783526301383,0.0,0.0,0.0,-0.0065831234678626,60.0,-3.382302045822144,-0.0,-6.57001777426558e-08,0.0,283.1493530273437,292.649658203125,285.27117919921875,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12002940,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.211175347445531e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,9.699856309453024e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,7.164294947870076e-05,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,9.699839574750511e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0004601174150593,289.0779724121094,294.1499938964844,284.0666809082031,282.6445617675781,285.8902893066406,284.30926513671875,289.1429138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981522956863,0.0002081443089991,0.0007733785896562,-0.008542382158339,0.0,0.0,0.0,-0.0065764393657445,60.0,-3.405057668685913,-0.0,-6.568411237140026e-08,0.0,283.1493530273437,292.649658203125,285.2719116210937,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003000,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,9.211175347445531e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,9.699856309453024e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0459899902344,0.0,0.0,7.164294947870076e-05,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,9.699839574750511e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0004601174150593,289.0779724121094,294.1499938964844,284.0666809082031,282.6445617675781,285.8902893066406,284.30926513671875,289.1429138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981522956863,0.0002081443089991,0.0007733785896562,-0.008542382158339,0.0,0.0,0.0,-0.0065764393657445,60.0,-3.405057668685913,-0.0,-6.568411237140026e-08,0.0,283.1493530273437,292.649658203125,285.2719116210937,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
