time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003060,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,9.210382995661348e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,9.69902175711468e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,7.163678674260154e-05,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,9.699005022412166e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,0.0004600778629537,289.0790100097656,294.1499938964844,284.0299987792969,282.627197265625,285.85821533203125,284.2752990722656,289.1407470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814375080168,0.0002075830998364,0.0007738543790765,-0.0085167912766337,0.0,0.0,0.0,-0.0065716844983398,60.0,-3.4279227256774902,-0.0,-6.567268684420925e-08,0.0,283.1493530273437,292.649658203125,285.2726745605469,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003120,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,9.210382995661348e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,9.69902175711468e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.047119140625,0.0,0.0,7.163678674260154e-05,297.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,9.699005022412166e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,0.0004600778629537,289.0790100097656,294.1499938964844,284.0299987792969,282.627197265625,285.85821533203125,284.2752990722656,289.1407470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814375080168,0.0002075830998364,0.0007738543790765,-0.0085167912766337,0.0,0.0,0.0,-0.0065716844983398,60.0,-3.4279227256774902,-0.0,-6.567268684420925e-08,0.0,283.1493530273437,292.649658203125,285.2726745605469,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003180,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,9.20986567507498e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,9.698475332697852e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,7.163274858612567e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,9.698459325591102e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440673828125,0.0,0.0,0.0004600519896484,289.0800476074219,294.1499938964844,283.99334716796875,282.6106262207031,285.8260498046875,284.2410888671875,289.1385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813812794163,0.0002072140487143,0.0007741673034615,-0.0084999622777104,0.0,0.0,0.0,-0.0065685571171343,60.0,-3.450883388519287,-0.0,-6.56651693020649e-08,0.0,283.1493530273437,292.649658203125,285.2734069824219,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003240,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438232421875,0.0,0.0,9.20986567507498e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,9.698475332697852e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482482910156,0.0,0.0,7.163274858612567e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04571533203125,0.0,0.0,9.698459325591102e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440673828125,0.0,0.0,0.0004600519896484,289.0800476074219,294.1499938964844,283.99334716796875,282.6106262207031,285.8260498046875,284.2410888671875,289.1385498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813812794163,0.0002072140487143,0.0007741673034615,-0.0084999622777104,0.0,0.0,0.0,-0.0065685571171343,60.0,-3.450883388519287,-0.0,-6.56651693020649e-08,0.0,283.1493530273437,292.649658203125,285.2734069824219,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003300,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.209734707837924e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,9.698337089503184e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,7.163172995205969e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.698321082396431e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,0.0004600454412866,289.0805358886719,294.1499938964844,283.9750061035156,282.6025695800781,285.8099365234375,284.2238464355469,289.137451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813668439164,0.0002071190974675,0.0007742478046566,-0.008495632559061,0.0,0.0,0.0,-0.0065677529200911,60.0,-3.4624080657958984,-0.0,-6.566323662582364e-08,0.0,283.1493530273437,292.649658203125,285.2737731933594,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003360,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,9.209637210005894e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04815673828125,0.0,0.0,9.698234498500824e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0493469238281,0.0,0.0,7.163097325246781e-05,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468444824219,0.0,0.0,9.698219218989834e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,0.0004600405809469,289.0810546875,294.1499938964844,283.9566650390625,282.5946960449219,285.7938232421875,284.2065734863281,289.1363525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813561337068,0.0002070479094982,0.0007743082824163,-0.0084923859685659,0.0,0.0,0.0,-0.0065671503543853,60.0,-3.4739463329315186,-0.0,-6.566178711864269e-08,0.0,283.1493530273437,292.649658203125,285.2741394042969,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003420,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,9.20957827474922e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,9.698171925265342e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,7.16305075911805e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.698156645754352e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.00046003764146,289.0820617675781,294.1499938964844,283.9200134277344,282.5793762207031,285.76153564453125,284.1718444824219,289.1341247558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813487995415,0.0002070001937681,0.0007743485621176,-0.0084902103990316,0.0,0.0,0.0,-0.0065667452290654,60.0,-3.497067928314209,-0.0,-6.56608136750947e-08,0.0,283.1493530273437,292.649658203125,285.2748718261719,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003480,297.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,9.20957827474922e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492553710937,0.0,0.0,9.698171925265342e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,7.16305075911805e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,9.698156645754352e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,0.00046003764146,289.0820617675781,294.1499938964844,283.9200134277344,282.5793762207031,285.76153564453125,284.1718444824219,289.1341247558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813487995415,0.0002070001937681,0.0007743485621176,-0.0084902103990316,0.0,0.0,0.0,-0.0065667452290654,60.0,-3.497067928314209,-0.0,-6.56608136750947e-08,0.0,283.1493530273437,292.649658203125,285.2748718261719,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003540,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,9.209744166582824e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,9.69834582065232e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,7.16317881597206e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.698330541141333e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,0.0004600459069479,289.0830078125,294.1499938964844,283.8833312988281,282.56451416015625,285.7291564941406,284.1368408203125,289.13189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813654469326,0.0002071099588647,0.0007742554880678,-0.0084952153265476,0.0,0.0,0.0,-0.0065676751546561,60.0,-3.5202670097351074,-0.0,-6.566305188471233e-08,0.0,283.1493530273437,292.649658203125,285.2756042480469,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003600,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472412109375,0.0,0.0,9.209744166582824e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0503234863281,0.0,0.0,9.69834582065232e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,7.16317881597206e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.698330541141333e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,0.0004600459069479,289.0830078125,294.1499938964844,283.8833312988281,282.56451416015625,285.7291564941406,284.1368408203125,289.13189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813654469326,0.0002071099588647,0.0007742554880678,-0.0084952153265476,0.0,0.0,0.0,-0.0065676751546561,60.0,-3.5202670097351074,-0.0,-6.566305188471233e-08,0.0,283.1493530273437,292.649658203125,285.2756042480469,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003660,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.210098505718634e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,9.698719077277929e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,7.163453847169876e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,9.69870379776694e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0004600636311806,289.083984375,294.1499938964844,283.8466796875,282.5500183105469,285.6966857910156,284.10162353515625,289.129638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814023505896,0.0002073521318379,0.0007740501896478,-0.0085062580183148,0.0,0.0,0.0,-0.006569726858288,60.0,-3.543534755706787,-0.0,-6.56679830512985e-08,0.0,283.1493530273437,292.649658203125,285.2763366699219,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003720,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.210098505718634e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,9.698719077277929e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,7.163453847169876e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501403808594,0.0,0.0,9.69870379776694e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0004600636311806,289.083984375,294.1499938964844,283.8466796875,282.5500183105469,285.6966857910156,284.10162353515625,289.129638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814023505896,0.0002073521318379,0.0007740501896478,-0.0085062580183148,0.0,0.0,0.0,-0.006569726858288,60.0,-3.543534755706787,-0.0,-6.56679830512985e-08,0.0,283.1493530273437,292.649658203125,285.2763366699219,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003780,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,9.210628195432946e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,9.699276415631176e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,7.163865666370839e-05,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,9.699261136120184e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,0.0004600900865625,289.0849304199219,294.1499938964844,283.8099975585937,282.5357971191406,285.6641845703125,284.0661315917969,289.1273803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814578806981,0.0002077171375276,0.0007737406995147,-0.0085229035466909,0.0,0.0,0.0,-0.0065728197805583,60.0,-3.566864013671875,-0.0,-6.567541532831457e-08,0.0,283.1493530273437,292.649658203125,285.2770690917969,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003840,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494384765625,0.0,0.0,9.210628195432946e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0524597167969,0.0,0.0,9.699276415631176e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,7.163865666370839e-05,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512084960937,0.0,0.0,9.699261136120184e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,0.0004600900865625,289.0849304199219,294.1499938964844,283.8099975585937,282.5357971191406,285.6641845703125,284.0661315917969,289.1273803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814578806981,0.0002077171375276,0.0007737406995147,-0.0085229035466909,0.0,0.0,0.0,-0.0065728197805583,60.0,-3.566864013671875,-0.0,-6.567541532831457e-08,0.0,283.1493530273437,292.649658203125,285.2770690917969,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003900,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499572753906,0.0,0.0,9.210936696035787e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,9.699600923340768e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,7.164105772972107e-05,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,9.699585643829778e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502014160156,0.0,0.0,0.0004601054824888,289.0853881835937,294.1499938964844,283.7916564941406,282.5287780761719,285.6478576660156,284.0483093261719,289.126220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814903605729,0.0002079301193589,0.0007735602557659,-0.008532615378499,0.0,0.0,0.0,-0.0065746246837079,60.0,-3.5785489082336426,-0.0,-6.56797496390027e-08,0.0,283.1493530273437,292.649658203125,285.2774353027344,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12003960,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0505065917969,0.0,0.0,9.211273572873324e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0534973144531,0.0,0.0,9.699955262476578e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,7.164366979850456e-05,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05224609375,0.0,0.0,9.699939982965589e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0004601223045028,289.0858459472656,294.1499938964844,283.7733459472656,282.52178955078125,285.6315612792969,284.0303955078125,289.1250915527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815257508307,0.0002081627171719,0.0007733630482107,-0.0085432212799787,0.0,0.0,0.0,-0.0065765958279371,60.0,-3.590243101119995,-0.0,-6.568448895905021e-08,0.0,283.1493530273437,292.649658203125,285.2778015136719,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004020,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,9.212006261805072e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.700726513983682e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,7.164936687331647e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,9.700711962068452e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0004601589171215,289.08673095703125,294.1499938964844,283.7366638183594,282.50787353515625,285.598876953125,283.9945068359375,289.1227722167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816028177738,0.0002086700405925,0.0007729328353889,-0.0085663562640547,0.0,0.0,0.0,-0.0065808938816189,60.0,-3.61365008354187,-0.0,-6.569482025042819e-08,0.0,283.1493530273437,292.649658203125,285.2785339355469,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004080,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,9.212006261805072e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.700726513983682e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,7.164936687331647e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,9.700711962068452e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,0.0004601589171215,289.08673095703125,294.1499938964844,283.7366638183594,282.50787353515625,285.598876953125,283.9945068359375,289.1227722167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816028177738,0.0002086700405925,0.0007729328353889,-0.0085663562640547,0.0,0.0,0.0,-0.0065808938816189,60.0,-3.61365008354187,-0.0,-6.569482025042819e-08,0.0,283.1493530273437,292.649658203125,285.2785339355469,285.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004140,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.21285100048408e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,9.701615636004136e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,7.165592978708446e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,9.701600356493144e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0004602010885719,289.0876159667969,294.1499938964844,283.70001220703125,282.4939270019531,285.566162109375,283.9584655761719,289.1204528808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816919919103,0.0002092554786941,0.0007724364404566,-0.0085930526256561,0.0,0.0,0.0,-0.0065858541056513,60.0,-3.6370930671691895,-0.0,-6.570675026296159e-08,0.0,283.1493530273437,292.649658203125,285.2792663574219,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004200,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.21285100048408e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,9.701615636004136e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566101074219,0.0,0.0,7.165592978708446e-05,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,9.701600356493144e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528564453125,0.0,0.0,0.0004602010885719,289.0876159667969,294.1499938964844,283.70001220703125,282.4939270019531,285.566162109375,283.9584655761719,289.1204528808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816919919103,0.0002092554786941,0.0007724364404566,-0.0085930526256561,0.0,0.0,0.0,-0.0065858541056513,60.0,-3.6370930671691895,-0.0,-6.570675026296159e-08,0.0,283.1493530273437,292.649658203125,285.2792663574219,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004260,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.213760495185852e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.7025724244304e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,7.166299474192783e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,9.702558600110932e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.000460246548755,289.0884704589844,294.1499938964844,283.663330078125,282.4798889160156,285.53338623046875,283.9222106933594,289.1181335449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009817880345508,0.0002098865952575,0.0007719013956375,-0.0086218314245343,0.0,0.0,0.0,-0.0065912017598748,60.0,-3.6605687141418457,-0.0,-6.571960398105149e-08,0.0,283.1493530273437,292.649658203125,285.2799987792969,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004320,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,9.213760495185852e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.7025724244304e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,7.166299474192783e-05,297.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,9.702558600110932e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.000460246548755,289.0884704589844,294.1499938964844,283.663330078125,282.4798889160156,285.53338623046875,283.9222106933594,289.1181335449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009817880345508,0.0002098865952575,0.0007719013956375,-0.0086218314245343,0.0,0.0,0.0,-0.0065912017598748,60.0,-3.6605687141418457,-0.0,-6.571960398105149e-08,0.0,283.1493530273437,292.649658203125,285.2799987792969,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004380,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.214715828420594e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.70357796177268e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,7.167042349465191e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,9.703563409857452e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549011230469,0.0,0.0,0.0004602942499332,289.0893249511719,294.1499938964844,283.6266784667969,282.46563720703125,285.5005187988281,283.8857727050781,289.11578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009818888502195,0.0002105496241711,0.0007713392260484,-0.0086520658805966,0.0,0.0,0.0,-0.0065968194976449,60.0,-3.684062242507935,-0.0,-6.573311139845829e-08,0.0,283.1493530273437,292.649658203125,285.2807312011719,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004440,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546569824219,0.0,0.0,9.214715828420594e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,9.70357796177268e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05859375,0.0,0.0,7.167042349465191e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,9.703563409857452e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549011230469,0.0,0.0,0.0004602942499332,289.0893249511719,294.1499938964844,283.6266784667969,282.46563720703125,285.5005187988281,283.8857727050781,289.11578369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009818888502195,0.0002105496241711,0.0007713392260484,-0.0086520658805966,0.0,0.0,0.0,-0.0065968194976449,60.0,-3.684062242507935,-0.0,-6.573311139845829e-08,0.0,283.1493530273437,292.649658203125,285.2807312011719,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004500,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05517578125,0.0,0.0,9.215204045176506e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,9.704091644380242e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,7.16742142685689e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,9.704077820060776e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,0.0004603186098393,289.0897521972656,294.1499938964844,283.6083374023437,282.4584350585937,285.48406982421875,283.86749267578125,289.1145935058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819404222071,0.0002108885382767,0.0007710519130341,-0.0086675202473998,0.0,0.0,0.0,-0.0065996912308037,60.0,-3.695812225341797,-0.0,-6.574001787384989e-08,0.0,283.1493530273437,292.649658203125,285.2810974121094,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004560,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.215694444719702e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,9.704608237370849e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,7.167802687035874e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05731201171875,0.0,0.0,9.704594413051382e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,0.0004603431443683,289.09014892578125,294.1499938964844,283.5899963378906,282.4511413574219,285.46759033203125,283.84918212890625,289.1134033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819923434406,0.000211229402339,0.0007707629119977,-0.0086830649524927,0.0,0.0,0.0,-0.0066025797277688,60.0,-3.7075626850128174,-0.0,-6.57469669818056e-08,0.0,283.1493530273437,292.649658203125,285.2814636230469,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004620,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.216675971401855e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.705641423352064e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,7.168565934989601e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,9.705627599032596e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,0.0004603921552188,289.0909729003906,294.1499938964844,283.5533447265625,282.43621826171875,285.4346008300781,283.8124389648437,289.11102294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820960694923,0.000211910897633,0.0007701851427555,-0.0087141413241624,0.0,0.0,0.0,-0.0066083539277315,60.0,-3.731060743331909,-0.0,-6.576085098686235e-08,0.0,283.1493530273437,292.649658203125,285.2821960449219,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004680,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.216675971401855e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.705641423352064e-05,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,7.168565934989601e-05,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,9.705627599032596e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,0.0004603921552188,289.0909729003906,294.1499938964844,283.5533447265625,282.43621826171875,285.4346008300781,283.8124389648437,289.11102294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820960694923,0.000211910897633,0.0007701851427555,-0.0087141413241624,0.0,0.0,0.0,-0.0066083539277315,60.0,-3.731060743331909,-0.0,-6.576085098686235e-08,0.0,283.1493530273437,292.649658203125,285.2821960449219,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004740,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.21763785299845e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.706654236651956e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,7.16931390343234e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.70664041233249e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,0.0004604402347467,289.0917358398437,294.1499938964844,283.51666259765625,282.4208374023437,285.4015197753906,283.77557373046875,289.108642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821977000683,0.0002125792234437,0.0007696184911765,-0.0087446169927716,0.0,0.0,0.0,-0.0066140168346464,60.0,-3.7545478343963614,-0.0,-6.577447209110687e-08,0.0,283.1493530273437,292.649658203125,285.2829284667969,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004800,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,9.21763785299845e-05,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.706654236651956e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,7.16931390343234e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.70664041233249e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0578308105469,0.0,0.0,0.0004604402347467,289.0917358398437,294.1499938964844,283.51666259765625,282.4208374023437,285.4015197753906,283.77557373046875,289.108642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821977000683,0.0002125792234437,0.0007696184911765,-0.0087446169927716,0.0,0.0,0.0,-0.0066140168346464,60.0,-3.7545478343963614,-0.0,-6.577447209110687e-08,0.0,283.1493530273437,292.649658203125,285.2829284667969,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004860,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,9.21856117201969e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.70762557699345e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,7.170031312853098e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,9.707611752673984e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0004604863352142,289.0924987792969,294.1499938964844,283.4800109863281,282.4049072265625,285.368408203125,283.73858642578125,289.106201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982295256108,0.0002132200315827,0.0007690751808695,-0.0087738381698727,0.0,0.0,0.0,-0.0066194464452564,60.0,-3.778014659881592,-0.0,-6.578753186659014e-08,0.0,283.1493530273437,292.649658203125,285.2836608886719,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004920,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585632324219,0.0,0.0,9.21856117201969e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,9.70762557699345e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,7.170031312853098e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,9.707611752673984e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0004604863352142,289.0924987792969,294.1499938964844,283.4800109863281,282.4049072265625,285.368408203125,283.73858642578125,289.106201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982295256108,0.0002132200315827,0.0007690751808695,-0.0087738381698727,0.0,0.0,0.0,-0.0066194464452564,60.0,-3.778014659881592,-0.0,-6.578753186659014e-08,0.0,283.1493530273437,292.649658203125,285.2836608886719,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12004980,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,9.219424100592732e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.7085336165037e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,7.170701428549364e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06109619140625,0.0,0.0,9.708520519779996e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597229003906,0.0,0.0,0.0004605294088833,289.0932312011719,294.1499938964844,283.4433288574219,282.3883361816406,285.3351745605469,283.7015380859375,289.1037902832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982386409305,0.000213818726479,0.0007685676100663,-0.0088011380285024,0.0,0.0,0.0,-0.0066245193593204,60.0,-3.8014519214630127,-0.0,-6.57997389907905e-08,0.0,283.1493530273437,292.649658203125,285.2843933105469,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005040,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,9.219424100592732e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.7085336165037e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,7.170701428549364e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06109619140625,0.0,0.0,9.708520519779996e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597229003906,0.0,0.0,0.0004605294088833,289.0932312011719,294.1499938964844,283.4433288574219,282.3883361816406,285.3351745605469,283.7015380859375,289.1037902832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982386409305,0.000213818726479,0.0007685676100663,-0.0088011380285024,0.0,0.0,0.0,-0.0066245193593204,60.0,-3.8014519214630127,-0.0,-6.57997389907905e-08,0.0,283.1493530273437,292.649658203125,285.2843933105469,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005100,297.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,9.219824278261513e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,9.708954894449562e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,7.171012839535251e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,9.708941797725856e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,0.0004605494323186,289.0935974121094,294.1499938964844,283.42498779296875,282.3797607421875,285.31854248046875,283.6829833984375,289.1025695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824285516515,0.0002140963915735,0.0007683322182856,-0.0088138002902269,0.0,0.0,0.0,-0.0066268718801438,60.0,-3.81315541267395,-0.0,-6.580539491096715e-08,0.0,283.1493530273437,292.649658203125,285.2847595214844,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005160,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,9.220201172865929e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630798339844,0.0,0.0,9.709351434139536e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640563964844,0.0,0.0,7.171305333031341e-05,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,9.709338337415828e-05,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0004605682333931,289.0939636230469,294.1499938964844,283.4066772460937,282.3710021972656,285.3019104003906,283.6644287109375,289.101318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824683656916,0.0002143574674846,0.0007681108545511,-0.0088257053866982,0.0,0.0,0.0,-0.0066290842369198,60.0,-3.824847221374512,-0.0,-6.5810716876058e-08,0.0,283.1493530273437,292.649658203125,285.2851257324219,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005220,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.220882930094376e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.710069571156056e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,7.171835750341415e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.710056474432348e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0004606023139785,289.0946655273437,294.1499938964844,283.3699951171875,282.35284423828125,285.2685852050781,283.62725830078125,289.0988464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825401939451,0.0002148299681721,0.0007677102694287,-0.0088472515344619,0.0,0.0,0.0,-0.0066330875270068,60.0,-3.848198890686035,-0.0,-6.58203518355549e-08,0.0,283.1493530273437,292.649658203125,285.2858581542969,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005280,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.220882930094376e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639343261719,0.0,0.0,9.710069571156056e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,7.171835750341415e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628662109375,0.0,0.0,9.710056474432348e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0004606023139785,289.0946655273437,294.1499938964844,283.3699951171875,282.35284423828125,285.2685852050781,283.62725830078125,289.0988464355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825401939451,0.0002148299681721,0.0007677102694287,-0.0088472515344619,0.0,0.0,0.0,-0.0066330875270068,60.0,-3.848198890686035,-0.0,-6.58203518355549e-08,0.0,283.1493530273437,292.649658203125,285.2858581542969,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
