time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005340,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.22143372008577e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.710648737382144e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,7.17226357664913e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.710635640658438e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,0.0004606297879945,289.0953369140625,294.1499938964844,283.3333435058594,282.333740234375,285.23516845703125,283.5901184082031,289.09637451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825980523601,0.0002152100496459,0.0007673880318179,-0.0088645834475755,0.0,0.0,0.0,-0.0066363080404698,60.0,-3.8714911937713614,-0.0,-6.582810385680204e-08,0.0,283.1493530273437,292.649658203125,285.2865905761719,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005400,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,9.22143372008577e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647888183594,0.0,0.0,9.710648737382144e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,7.17226357664913e-05,297.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.710635640658438e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,0.0004606297879945,289.0953369140625,294.1499938964844,283.3333435058594,282.333740234375,285.23516845703125,283.5901184082031,289.09637451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825980523601,0.0002152100496459,0.0007673880318179,-0.0088645834475755,0.0,0.0,0.0,-0.0066363080404698,60.0,-3.8714911937713614,-0.0,-6.582810385680204e-08,0.0,283.1493530273437,292.649658203125,285.2865905761719,285.2124328613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005460,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,9.221833170158789e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,9.711069287732244e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,7.172573532443494e-05,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,9.711056191008538e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0004606497532222,289.0959777832031,294.1499938964844,283.2966613769531,282.31365966796875,285.20172119140625,283.5529479980469,289.0938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826398454606,0.0002154847170459,0.0007671551429666,-0.0088771088048815,0.0,0.0,0.0,-0.0066386354155838,60.0,-3.8947134017944336,-0.0,-6.583370293355983e-08,0.0,283.1493530273437,292.649658203125,285.2873229980469,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005520,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,9.221833170158789e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,9.711069287732244e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,7.172573532443494e-05,297.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,9.711056191008538e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632629394531,0.0,0.0,0.0004606497532222,289.0959777832031,294.1499938964844,283.2966613769531,282.31365966796875,285.20172119140625,283.5529479980469,289.0938720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826398454606,0.0002154847170459,0.0007671551429666,-0.0088771088048815,0.0,0.0,0.0,-0.0066386354155838,60.0,-3.8947134017944336,-0.0,-6.583370293355983e-08,0.0,283.1493530273437,292.649658203125,285.2873229980469,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005580,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.22205508686602e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.711302118375896e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,7.17274597263895e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,9.711289749247952e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0004606608417816,289.0966186523437,294.1499938964844,283.260009765625,282.29248046875,285.168212890625,283.5158386230469,289.0913391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982662779279,0.0002156349655706,0.0007670277846045,-0.0088839596137404,0.0,0.0,0.0,-0.0066399085335433,60.0,-3.9178543090820312,-0.0,-6.583676537275096e-08,0.0,283.1493530273437,292.649658203125,285.2880249023437,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005640,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,9.22205508686602e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.711302118375896e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,7.17274597263895e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653686523437,0.0,0.0,9.711289749247952e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0004606608417816,289.0966186523437,294.1499938964844,283.260009765625,282.29248046875,285.168212890625,283.5158386230469,289.0913391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982662779279,0.0002156349655706,0.0007670277846045,-0.0088839596137404,0.0,0.0,0.0,-0.0066399085335433,60.0,-3.9178543090820312,-0.0,-6.583676537275096e-08,0.0,283.1493530273437,292.649658203125,285.2880249023437,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005700,297.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,9.222068183589728e-05,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.711315942695364e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,7.17275615897961e-05,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657958984375,0.0,0.0,9.71130357356742e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,0.0004606615111697,289.096923828125,294.1499938964844,283.2416687011719,282.2814636230469,285.15142822265625,283.497314453125,289.090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826638270169,0.0002156418777303,0.0007670219056308,-0.0088842744007706,0.0,0.0,0.0,-0.0066399672068655,60.0,-3.929379940032959,-0.0,-6.583690748129811e-08,0.0,283.1493530273437,292.649658203125,285.28839111328125,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005760,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.222041262546554e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06719970703125,0.0,0.0,9.711286838864908e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,7.172734331106767e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,9.711274469736964e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0004606601432897,289.0971984863281,294.1499938964844,283.22332763671875,282.2701110839844,285.1346130371094,283.4787902832031,289.0888061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826604509726,0.0002156202681362,0.0007670401246286,-0.0088832899928092,0.0,0.0,0.0,-0.0066397837363183,60.0,-3.940883874893189,-0.0,-6.583646694480194e-08,0.0,283.1493530273437,292.649658203125,285.28875732421875,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005820,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,9.221846266882494e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679931640625,0.0,0.0,9.711081656860188e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,7.172582991188392e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,9.711069287732244e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,0.0004606504226103,289.0978088378906,294.1499938964844,283.1866760253906,282.2464904785156,285.1010131835937,283.4418029785156,289.08624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826390305534,0.0002154791145585,0.0007671599159948,-0.0088768526911735,0.0,0.0,0.0,-0.0066385879181325,60.0,-3.963829755783081,-0.0,-6.583358924672211e-08,0.0,283.1493530273437,292.649658203125,285.2894897460937,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005880,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655212402344,0.0,0.0,9.221846266882494e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679931640625,0.0,0.0,9.711081656860188e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,7.172582991188392e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0669860839844,0.0,0.0,9.711069287732244e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,0.0004606504226103,289.0978088378906,294.1499938964844,283.1866760253906,282.2464904785156,285.1010131835937,283.4418029785156,289.08624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826390305534,0.0002154791145585,0.0007671599159948,-0.0088768526911735,0.0,0.0,0.0,-0.0066385879181325,60.0,-3.963829755783081,-0.0,-6.583358924672211e-08,0.0,283.1493530273437,292.649658203125,285.2894897460937,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12005940,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.221376240020618e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,9.710586164146662e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,7.172217010520399e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.71057452261448e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0004606269358191,289.0983581542969,294.1499938964844,283.1499938964844,282.22149658203125,285.0673217773437,283.4049377441406,289.08367919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982588273473,0.0002151450462406,0.0007674431544728,-0.0088616190478205,0.0,0.0,0.0,-0.0066357576288282,60.0,-3.9866535663604736,-0.0,-6.582677514188617e-08,0.0,283.1493530273437,292.649658203125,285.29022216796875,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006000,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663146972656,0.0,0.0,9.221376240020618e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,9.710586164146662e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,7.172217010520399e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.71057452261448e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664978027344,0.0,0.0,0.0004606269358191,289.0983581542969,294.1499938964844,283.1499938964844,282.22149658203125,285.0673217773437,283.4049377441406,289.08367919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982588273473,0.0002151450462406,0.0007674431544728,-0.0088616190478205,0.0,0.0,0.0,-0.0066357576288282,60.0,-3.9866535663604736,-0.0,-6.582677514188617e-08,0.0,283.1493530273437,292.649658203125,285.29022216796875,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006060,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,9.220747597282752e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.709924052003772e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,7.171727338572964e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,9.709911682875828e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0004605955327861,289.0989074707031,294.1499938964844,283.11334228515625,282.1949462890625,285.0336303710937,283.3681335449219,289.0810852050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825205197557,0.0002146998012904,0.0007678206893615,-0.0088413152843713,0.0,0.0,0.0,-0.0066319848410785,60.0,-4.009387493133545,-0.0,-6.581770151115053e-08,0.0,283.1493530273437,292.649658203125,285.2909545898437,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006120,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,9.220747597282752e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.709924052003772e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,7.171727338572964e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,9.709911682875828e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672912597656,0.0,0.0,0.0004605955327861,289.0989074707031,294.1499938964844,283.11334228515625,282.1949462890625,285.0336303710937,283.3681335449219,289.0810852050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825205197557,0.0002146998012904,0.0007678206893615,-0.0088413152843713,0.0,0.0,0.0,-0.0066319848410785,60.0,-4.009387493133545,-0.0,-6.581770151115053e-08,0.0,283.1493530273437,292.649658203125,285.2909545898437,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006180,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,9.22018225537613e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.70932815107517e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07110595703125,0.0,0.0,7.171287143137306e-05,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,9.709315781947224e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0004605672729667,289.0994567871094,294.1499938964844,283.07666015625,282.1667175292969,284.9998779296875,283.3314208984375,289.0784912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824595181271,0.000214299041545,0.0007681604474782,-0.0088230408728122,0.0,0.0,0.0,-0.0066285892389714,60.0,-4.0320725440979,-0.0,-6.580953026968929e-08,0.0,283.1493530273437,292.649658203125,285.29168701171875,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006240,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,9.22018225537613e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.70932815107517e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07110595703125,0.0,0.0,7.171287143137306e-05,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,9.709315781947224e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0004605672729667,289.0994567871094,294.1499938964844,283.07666015625,282.1667175292969,284.9998779296875,283.3314208984375,289.0784912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824595181271,0.000214299041545,0.0007681604474782,-0.0088230408728122,0.0,0.0,0.0,-0.0066285892389714,60.0,-4.0320725440979,-0.0,-6.580953026968929e-08,0.0,283.1493530273437,292.649658203125,285.29168701171875,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006300,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,9.21994578675367e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,9.709078585729004e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,7.171103061409667e-05,297.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.70906694419682e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,0.0004605554859153,289.0997009277344,294.1499938964844,283.0583190917969,282.1520080566406,284.9830017089844,283.3130798339844,289.0771789550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824339067563,0.0002141310978913,0.0007683028234168,-0.0088153835386037,0.0,0.0,0.0,-0.0066271661780774,60.0,-4.043416976928711,-0.0,-6.580610545370291e-08,0.0,283.1493530273437,292.649658203125,285.2920227050781,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006360,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,9.219747880706564e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,9.708870493341236e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718078613281,0.0,0.0,7.170948811108246e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,9.708858851809056e-05,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,0.0004605456197168,289.0999450683594,294.1499938964844,283.0400085449219,282.1369323730469,284.9660949707031,283.2947692871094,289.0758972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824124863371,0.0002139904536306,0.0007684220327064,-0.0088089695200324,0.0,0.0,0.0,-0.0066259745508432,60.0,-4.054770469665527,-0.0,-6.580323486105044e-08,0.0,283.1493530273437,292.649658203125,285.2923889160156,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006420,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,9.21949904295616e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,9.708607831271364e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,7.170754543039948e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,9.708596189739184e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,0.0004605331632774,289.1004333496094,294.1499938964844,283.0033264160156,282.1056823730469,284.9322204589844,283.2581787109375,289.0732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823852451518,0.0002138112176908,0.000768574012909,-0.0088007962331175,0.0,0.0,0.0,-0.006624455563724,60.0,-4.077516078948975,-0.0,-6.579958267138863e-08,0.0,283.1493530273437,292.649658203125,285.2931213378906,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006480,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,9.21949904295616e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,9.708607831271364e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,7.170754543039948e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,9.708596189739184e-05,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,0.0004605331632774,289.1004333496094,294.1499938964844,283.0033264160156,282.1056823730469,284.9322204589844,283.2581787109375,289.0732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823852451518,0.0002138112176908,0.000768574012909,-0.0088007962331175,0.0,0.0,0.0,-0.006624455563724,60.0,-4.077516078948975,-0.0,-6.579958267138863e-08,0.0,283.1493530273437,292.649658203125,285.2931213378906,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006540,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.219483763445167e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.708591824164614e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,7.170742901507765e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,9.708580182632431e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,0.0004605324065778,289.10089111328125,294.1499938964844,282.9666748046875,282.0731506347656,284.8983459472656,283.2215881347656,289.07061767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823829168453,0.0002137960545951,0.0007685868768021,-0.0088001051917672,0.0,0.0,0.0,-0.00662432750687,60.0,-4.100337505340576,-0.0,-6.579927713801227e-08,0.0,283.1493530273437,292.649658203125,285.2938537597656,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006600,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07000732421875,0.0,0.0,9.219483763445167e-05,297.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.708591824164614e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731506347656,0.0,0.0,7.170742901507765e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,9.708580182632431e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,0.0004605324065778,289.10089111328125,294.1499938964844,282.9666748046875,282.0731506347656,284.8983459472656,283.2215881347656,289.07061767578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823829168453,0.0002137960545951,0.0007685868768021,-0.0088001051917672,0.0,0.0,0.0,-0.00662432750687,60.0,-4.100337505340576,-0.0,-6.579927713801227e-08,0.0,283.1493530273437,292.649658203125,285.2938537597656,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006660,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.219720959663392e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,9.70884066191502e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,7.170926983235404e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,9.708829747978598e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.0004605442518368,289.101318359375,294.1499938964844,282.92999267578125,282.0393981933594,284.8643798828125,283.1849670410156,289.06793212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824074804782,0.0002139575517503,0.000768449914176,-0.0088074691593647,0.0,0.0,0.0,-0.0066256956197321,60.0,-4.123251438140869,-0.0,-6.580256695087884e-08,0.0,283.1493530273437,292.649658203125,285.2945861816406,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006720,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.219720959663392e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,9.70884066191502e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,7.170926983235404e-05,297.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,9.708829747978598e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,0.0004605442518368,289.101318359375,294.1499938964844,282.92999267578125,282.0393981933594,284.8643798828125,283.1849670410156,289.06793212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824074804782,0.0002139575517503,0.000768449914176,-0.0088074691593647,0.0,0.0,0.0,-0.0066256956197321,60.0,-4.123251438140869,-0.0,-6.580256695087884e-08,0.0,283.1493530273437,292.649658203125,285.2945861816406,285.21240234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006780,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,9.220198990078644e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,9.70934343058616e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,7.171298057073727e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.709332516649738e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0004605681169778,289.10174560546875,294.1499938964844,282.8933410644531,282.0045471191406,284.83038330078125,283.1482849121094,289.06524658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824576554819,0.0002142875455319,0.00076817010995,-0.0088225174695253,0.0,0.0,0.0,-0.0066284914501011,60.0,-4.1462602615356445,-0.0,-6.58092957905865e-08,0.0,283.1493530273437,292.649658203125,285.2952880859375,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006840,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,9.220198990078644e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,9.70934343058616e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,7.171298057073727e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.709332516649738e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,0.0004605681169778,289.10174560546875,294.1499938964844,282.8933410644531,282.0045471191406,284.83038330078125,283.1482849121094,289.06524658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824576554819,0.0002142875455319,0.00076817010995,-0.0088225174695253,0.0,0.0,0.0,-0.0066284914501011,60.0,-4.1462602615356445,-0.0,-6.58092957905865e-08,0.0,283.1493530273437,292.649658203125,285.2952880859375,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006900,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,9.220517677022144e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.709679579827936e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,7.17154543963261e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,9.709667938295752e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718688964844,0.0,0.0,0.000460584036773,289.1019287109375,294.1499938964844,282.875,281.9867553710937,284.8133544921875,283.1299133300781,289.0639038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00098249129951,0.0002145087346434,0.0007679826230742,-0.0088326027616858,0.0,0.0,0.0,-0.0066303657367825,60.0,-4.157799243927002,-0.0,-6.58138006315312e-08,0.0,283.1493530273437,292.649658203125,285.295654296875,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12006960,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,9.220885840477422e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,9.71006738836877e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,7.171832112362608e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07330322265625,0.0,0.0,9.710055746836588e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0004606024594977,289.1021423339844,294.1499938964844,282.8566589355469,281.9687194824219,284.7963256835937,283.11151123046875,289.06256103515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825302986428,0.0002147644554497,0.0007677657995373,-0.0088442638516426,0.0,0.0,0.0,-0.0066325324587523,60.0,-4.169358253479004,-0.0,-6.581901601521167e-08,0.0,283.1493530273437,292.649658203125,285.2960205078125,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007020,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,9.221713116858156e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,9.710937592899428e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,7.172474579419941e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.710926678963006e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0004606437578331,289.1025085449219,294.1499938964844,282.82000732421875,281.9320373535156,284.7622375488281,283.0746459960937,289.0598449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826177265495,0.0002153391105821,0.0007672786014154,-0.0088704684749245,0.0,0.0,0.0,-0.0066374014131724,60.0,-4.192518711090088,-0.0,-6.583073286492437e-08,0.0,283.1493530273437,292.649658203125,285.2967529296875,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007080,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,9.221713116858156e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,9.710937592899428e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,7.172474579419941e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.710926678963006e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0004606437578331,289.1025085449219,294.1499938964844,282.82000732421875,281.9320373535156,284.7622375488281,283.0746459960937,289.0598449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826177265495,0.0002153391105821,0.0007672786014154,-0.0088704684749245,0.0,0.0,0.0,-0.0066374014131724,60.0,-4.192518711090088,-0.0,-6.583073286492437e-08,0.0,283.1493530273437,292.649658203125,285.2967529296875,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007140,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,9.222602966474368e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,9.711874736240134e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,7.17316652298905e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,9.711863822303712e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,0.0004606881993822,289.10284423828125,294.1499938964844,282.7833251953125,281.8946228027344,284.72808837890625,283.0376892089844,289.0570983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827119065448,0.0002159580035367,0.0007667538593523,-0.0088986903429031,0.0,0.0,0.0,-0.0066426456905901,60.0,-4.215714454650879,-0.0,-6.584335210391147e-08,0.0,283.1493530273437,292.649658203125,285.2974853515625,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007200,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732421875,0.0,0.0,9.222602966474368e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,9.711874736240134e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,7.17316652298905e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,9.711863822303712e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,0.0004606881993822,289.10284423828125,294.1499938964844,282.7833251953125,281.8946228027344,284.72808837890625,283.0376892089844,289.0570983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827119065448,0.0002159580035367,0.0007667538593523,-0.0088986903429031,0.0,0.0,0.0,-0.0066426456905901,60.0,-4.215714454650879,-0.0,-6.584335210391147e-08,0.0,283.1493530273437,292.649658203125,285.2974853515625,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007260,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,9.223446249961852e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.712761675473304e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,7.173822086770087e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,9.712751489132644e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,0.0004607303126249,289.1031494140625,294.1499938964844,282.7466735839844,281.8565368652344,284.6938781738281,283.0006408691406,289.0543518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828010806813,0.0002165440382668,0.0007662569987587,-0.0089254137128591,0.0,0.0,0.0,-0.0066476110368967,60.0,-4.2389020919799805,-0.0,-6.585530343272694e-08,0.0,283.1493530273437,292.649658203125,285.2981872558594,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007320,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,9.223446249961852e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.712761675473304e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,7.173822086770087e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,9.712751489132644e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.073974609375,0.0,0.0,0.0004607303126249,289.1031494140625,294.1499938964844,282.7466735839844,281.8565368652344,284.6938781738281,283.0006408691406,289.0543518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828010806813,0.0002165440382668,0.0007662569987587,-0.0089254137128591,0.0,0.0,0.0,-0.0066476110368967,60.0,-4.2389020919799805,-0.0,-6.585530343272694e-08,0.0,283.1493530273437,292.649658203125,285.2981872558594,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,9.224119276041164e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,9.713470353744924e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,7.174345228122547e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.713460167404264e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0004607639566529,289.1034545898437,294.1499938964844,282.7099914550781,281.81793212890625,284.6596374511719,282.9635925292969,289.05157470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982872210443,0.0002170112857129,0.0007658608956262,-0.0089467205107212,0.0,0.0,0.0,-0.0066515700891613,60.0,-4.262029647827148,-0.0,-6.586483181081348e-08,0.0,283.1493530273437,292.649658203125,285.2989196777344,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743713378906,0.0,0.0,9.224119276041164e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,9.713470353744924e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,7.174345228122547e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,9.713460167404264e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0004607639566529,289.1034545898437,294.1499938964844,282.7099914550781,281.81793212890625,284.6596374511719,282.9635925292969,289.05157470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982872210443,0.0002170112857129,0.0007658608956262,-0.0089467205107212,0.0,0.0,0.0,-0.0066515700891613,60.0,-4.262029647827148,-0.0,-6.586483181081348e-08,0.0,283.1493530273437,292.649658203125,285.2989196777344,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.224314271705224e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,9.713675535749644e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,7.174496568040922e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,9.713665349408984e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748291015625,0.0,0.0,0.0004607736773323,289.1036071777344,294.1499938964844,282.6916809082031,281.7984619140625,284.6424865722656,282.9450378417969,289.0501708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828925831243,0.0002171455416828,0.0007657470414415,-0.0089528420940041,0.0,0.0,0.0,-0.0066527076996862,60.0,-4.273537635803223,-0.0,-6.586756740034616e-08,0.0,283.1493530273437,292.649658203125,285.2992858886719,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749206542969,0.0,0.0,9.224448876921088e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,9.71381668932736e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,7.174601341830567e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,9.7138065029867e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,0.0004607804003171,289.1037292480469,294.1499938964844,282.67333984375,281.7789306640625,284.6253356933594,282.926513671875,289.0487976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829064365476,0.0002172376262024,0.0007656688103452,-0.008957041427493,0.0,0.0,0.0,-0.0066534872166812,60.0,-4.285018444061279,-0.0,-6.586945033859595e-08,0.0,283.1493530273437,292.649658203125,285.2996520996094,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
