time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.22441904549487e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.713784675113855e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782775878906,0.0,0.0,7.17457733117044e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,9.713774488773196e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0004607788869179,289.1039733886719,294.1499938964844,282.6366577148437,281.7395935058594,284.59100341796875,282.8894958496094,289.0459899902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829028276726,0.0002172124659409,0.0007656903471797,-0.0089558940380811,0.0,0.0,0.0,-0.0066532748751342,60.0,-4.307858943939209,-0.0,-6.586893874782619e-08,0.0,283.1493530273437,292.649658203125,285.30035400390625,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.22441904549487e-05,297.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.713784675113855e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782775878906,0.0,0.0,7.17457733117044e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,9.713774488773196e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,0.0004607788869179,289.1039733886719,294.1499938964844,282.6366577148437,281.7395935058594,284.59100341796875,282.8894958496094,289.0459899902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009829028276726,0.0002172124659409,0.0007656903471797,-0.0089558940380811,0.0,0.0,0.0,-0.0066532748751342,60.0,-4.307858943939209,-0.0,-6.586893874782619e-08,0.0,283.1493530273437,292.649658203125,285.30035400390625,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.223877714248374e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.713214967632666e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,7.174156053224578e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,9.713204781292006e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,0.0004607518785633,289.10418701171875,294.1499938964844,282.6000061035156,281.7000732421875,284.556640625,282.85260009765625,289.04315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828446200117,0.0002168297069147,0.000766014913097,-0.0089384401217103,0.0,0.0,0.0,-0.0066500320099294,60.0,-4.330480098724365,-0.0,-6.586112988316017e-08,0.0,283.1493530273437,292.649658203125,285.30108642578125,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.223877714248374e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.713214967632666e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,7.174156053224578e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,9.713204781292006e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,0.0004607518785633,289.10418701171875,294.1499938964844,282.6000061035156,281.7000732421875,284.556640625,282.85260009765625,289.04315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828446200117,0.0002168297069147,0.000766014913097,-0.0089384401217103,0.0,0.0,0.0,-0.0066500320099294,60.0,-4.330480098724365,-0.0,-6.586112988316017e-08,0.0,283.1493530273437,292.649658203125,285.30108642578125,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.222693915944546e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,9.711967868497597e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,7.173234916990623e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,9.711957682156935e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.0004606927395798,289.1044006347656,294.1499938964844,282.5633239746094,281.6604919433594,284.5222473144531,282.8158264160156,289.04034423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827178437262,0.0002159965661121,0.0007667212630622,-0.008900448679924,0.0,0.0,0.0,-0.0066429725848138,60.0,-4.352858543395996,-0.0,-6.584414080634815e-08,0.0,283.1493530273437,292.649658203125,285.30181884765625,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.222693915944546e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,9.711967868497597e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,7.173234916990623e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,9.711957682156935e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765991210937,0.0,0.0,0.0004606927395798,289.1044006347656,294.1499938964844,282.5633239746094,281.6604919433594,284.5222473144531,282.8158264160156,289.04034423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827178437262,0.0002159965661121,0.0007667212630622,-0.008900448679924,0.0,0.0,0.0,-0.0066429725848138,60.0,-4.352858543395996,-0.0,-6.584414080634815e-08,0.0,283.1493530273437,292.649658203125,285.30181884765625,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.220883657690138e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,9.710060840006918e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,7.171826291596517e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,9.71005138126202e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,0.0004606022848747,289.1046142578125,294.1499938964844,282.52667236328125,281.62091064453125,284.4878234863281,282.7792663574219,289.0374755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825243614614,0.0002147247869288,0.0007677995017729,-0.0088424552232027,0.0,0.0,0.0,-0.0066321967169642,60.0,-4.374904155731201,-0.0,-6.581820599649292e-08,0.0,283.1493530273437,292.649658203125,285.3025207519531,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.220883657690138e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,9.710060840006918e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,7.171826291596517e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,9.71005138126202e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,0.0004606022848747,289.1046142578125,294.1499938964844,282.52667236328125,281.62091064453125,284.4878234863281,282.7792663574219,289.0374755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009825243614614,0.0002147247869288,0.0007677995017729,-0.0088424552232027,0.0,0.0,0.0,-0.0066321967169642,60.0,-4.374904155731201,-0.0,-6.581820599649292e-08,0.0,283.1493530273437,292.649658203125,285.3025207519531,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,9.219723142450675e-05,297.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,9.708839206723496e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,7.170924072852358e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.708829747978598e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773010253906,0.0,0.0,0.0004605443682521,289.10467529296875,294.1499938964844,282.5083312988281,281.6011657714844,284.4705810546875,282.7610778808594,289.0360412597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824003791436,0.0002139106218237,0.0007684897864237,-0.0088053289800882,0.0,0.0,0.0,-0.006625298410654,60.0,-4.385792255401611,-0.0,-6.580160771818555e-08,0.0,283.1493530273437,292.649658203125,285.3028869628906,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008160,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,9.218419290846214e-05,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,9.7074662335217e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,7.169909804360941e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,9.70745604718104e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775451660156,0.0,0.0,0.0004604792047757,289.1047668457031,294.1499938964844,282.489990234375,281.5814514160156,284.4533386230469,282.7430114746094,289.0346069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982261262834,0.0002129955828422,0.000769265636336,-0.0087636029347777,0.0,0.0,0.0,-0.0066175451502203,60.0,-4.39660120010376,-0.0,-6.578295597137186e-08,0.0,283.1493530273437,292.649658203125,285.3032531738281,285.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008220,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,9.215364116244018e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.704248077468948e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,7.167533476604149e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,9.704238618724048e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0004603265842888,289.1049194335937,294.1499938964844,282.4533386230469,281.542236328125,284.4188537597656,282.7070617675781,289.03173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819350671023,0.0002108522894559,0.0007710827630944,-0.0086658671498298,0.0,0.0,0.0,-0.0065993848256766,60.0,-4.417994022369385,-0.0,-6.573927890940467e-08,0.0,283.1493530273437,292.649658203125,285.303955078125,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008280,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07781982421875,0.0,0.0,9.215364116244018e-05,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797424316406,0.0,0.0,9.704248077468948e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,7.167533476604149e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,9.704238618724048e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0004603265842888,289.1049194335937,294.1499938964844,282.4533386230469,281.542236328125,284.4188537597656,282.7070617675781,289.03173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819350671023,0.0002108522894559,0.0007710827630944,-0.0086658671498298,0.0,0.0,0.0,-0.0065993848256766,60.0,-4.417994022369385,-0.0,-6.573927890940467e-08,0.0,283.1493530273437,292.649658203125,285.303955078125,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008340,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,9.21177488635294e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.70046894508414e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,7.164741691667587e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.70045948633924e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,0.000460147333797,289.1050109863281,294.1499938964844,282.4166564941406,281.5033874511719,284.38433837890625,282.6715393066406,289.0288391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815520606935,0.0002083354775095,0.0007732165977358,-0.0085510993376374,0.0,0.0,0.0,-0.0065780598670244,60.0,-4.43908166885376,-0.0,-6.568800614559224e-08,0.0,283.1493530273437,292.649658203125,285.3046875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008400,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,9.21177488635294e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.70046894508414e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,7.164741691667587e-05,297.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.70045948633924e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.078369140625,0.0,0.0,0.000460147333797,289.1050109863281,294.1499938964844,282.4166564941406,281.5033874511719,284.38433837890625,282.6715393066406,289.0288391113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815520606935,0.0002083354775095,0.0007732165977358,-0.0085510993376374,0.0,0.0,0.0,-0.0065780598670244,60.0,-4.43908166885376,-0.0,-6.568800614559224e-08,0.0,283.1493530273437,292.649658203125,285.3046875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008460,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,9.207770199282096e-05,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,9.696250344859436e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,7.161626126617193e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,9.696240886114538e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,0.0004599472449626,289.1051025390625,294.1499938964844,282.3800048828125,281.4649658203125,284.3498229980469,282.6363830566406,289.0259094238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981124700047,0.0002055270742857,0.0007755976403132,-0.0084230350330472,0.0,0.0,0.0,-0.0065542636439204,60.0,-4.459913730621338,-0.0,-6.563082166621825e-08,0.0,283.1493530273437,292.649658203125,285.305419921875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008520,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07861328125,0.0,0.0,9.207770199282096e-05,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,9.696250344859436e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,7.161626126617193e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,9.696240886114538e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,0.0004599472449626,289.1051025390625,294.1499938964844,282.3800048828125,281.4649658203125,284.3498229980469,282.6363830566406,289.0259094238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981124700047,0.0002055270742857,0.0007755976403132,-0.0084230350330472,0.0,0.0,0.0,-0.0065542636439204,60.0,-4.459913730621338,-0.0,-6.563082166621825e-08,0.0,283.1493530273437,292.649658203125,285.305419921875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008580,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789794921875,0.0,0.0,9.203445370076224e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,9.69169632298872e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.158262451412156e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.691687591839582e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.000459731236333,289.1051940917969,294.1499938964844,282.34332275390625,281.4271240234375,284.31524658203125,282.6015930175781,289.02301025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009806634625419,0.0002024954301305,0.0007781679742038,-0.0082847885787487,0.0,0.0,0.0,-0.0065285763703286,60.0,-4.480556011199951,-0.0,-6.55691110296175e-08,0.0,283.1493530273437,292.649658203125,285.3061218261719,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008640,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789794921875,0.0,0.0,9.203445370076224e-05,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,9.69169632298872e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.158262451412156e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.691687591839582e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.000459731236333,289.1051940917969,294.1499938964844,282.34332275390625,281.4271240234375,284.31524658203125,282.6015930175781,289.02301025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009806634625419,0.0002024954301305,0.0007781679742038,-0.0082847885787487,0.0,0.0,0.0,-0.0065285763703286,60.0,-4.480556011199951,-0.0,-6.55691110296175e-08,0.0,283.1493530273437,292.649658203125,285.3061218261719,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008700,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,9.201200009556489e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,9.689331636764108e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,7.156515493988991e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.0,0.0,9.689322178019212e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0004596190701704,289.105224609375,294.1499938964844,282.32501220703125,281.408447265625,284.2979736328125,282.5843505859375,289.0215148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009804238798096,0.0002009211748372,0.0007795026758685,-0.0082130013033747,0.0,0.0,0.0,-0.0065152375027537,60.0,-4.490803718566895,-0.0,-6.553707976308942e-08,0.0,283.1493530273437,292.649658203125,285.3064880371094,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008760,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.198925545206292e-05,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.68693639151752e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,7.154745981097221e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,9.686927660368384e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,0.0004595054488163,289.105224609375,294.1499938964844,282.3066711425781,281.38995361328125,284.2806701660156,282.56719970703125,289.0200500488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009801812702789,0.0001993267214857,0.0007808544905856,-0.0081402929499745,0.0,0.0,0.0,-0.0065017277374863,60.0,-4.5010199546813965,-0.0,-6.550465059262933e-08,0.0,283.1493530273437,292.649658203125,285.3068542480469,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008820,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,9.194331505568698e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,9.68209860729985e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,7.151172758312896e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,9.682089148554952e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0004592759651131,289.1052551269531,294.1499938964844,282.2699890136719,281.353515625,284.24609375,282.5331726074219,289.01708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000979691161774,0.0001961062225745,0.0007835849537514,-0.0079934336245059,0.0,0.0,0.0,-0.0064744399860501,60.0,-4.521389961242676,-0.0,-6.543916697410168e-08,0.0,283.1493530273437,292.649658203125,285.3075561523437,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008880,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,9.194331505568698e-05,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,9.68209860729985e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,7.151172758312896e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,9.682089148554952e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0004592759651131,289.1052551269531,294.1499938964844,282.2699890136719,281.353515625,284.24609375,282.5331726074219,289.01708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000979691161774,0.0001961062225745,0.0007835849537514,-0.0079934336245059,0.0,0.0,0.0,-0.0064744399860501,60.0,-4.521389961242676,-0.0,-6.543916697410168e-08,0.0,283.1493530273437,292.649658203125,285.3075561523437,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12008940,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,9.189768024953082e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,9.67729283729568e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,7.147623546188697e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,9.677284106146544e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,0.000459048023913,289.1052551269531,294.1499938964844,282.2333374023437,281.3179931640625,284.21148681640625,282.4994812011719,289.0140991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009792043128982,0.0001929073623614,0.0007862970232963,-0.0078475615009665,0.0,0.0,0.0,-0.006447335705161,60.0,-4.541713714599609,-0.0,-6.537415231377963e-08,0.0,283.1493530273437,292.649658203125,285.30828857421875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009000,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,9.189768024953082e-05,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,9.67729283729568e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,7.147623546188697e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,9.677284106146544e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,0.000459048023913,289.1052551269531,294.1499938964844,282.2333374023437,281.3179931640625,284.21148681640625,282.4994812011719,289.0140991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009792043128982,0.0001929073623614,0.0007862970232963,-0.0078475615009665,0.0,0.0,0.0,-0.006447335705161,60.0,-4.541713714599609,-0.0,-6.537415231377963e-08,0.0,283.1493530273437,292.649658203125,285.30828857421875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009060,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.185323142446578e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.672611486166716e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,7.144165283534676e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,9.67260275501758e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,0.0004588259907905,289.1052551269531,294.1499938964844,282.1966552734375,281.2834167480469,284.1768493652344,282.4660949707031,289.0111083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009787301532924,0.0001897912443382,0.0007889388944022,-0.0077054621651768,0.0,0.0,0.0,-0.0064209322445094,60.0,-4.562041759490967,-0.0,-6.531085006145076e-08,0.0,283.1493530273437,292.649658203125,285.3089904785156,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009120,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.185323142446578e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.672611486166716e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,7.144165283534676e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,9.67260275501758e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,0.0004588259907905,289.1052551269531,294.1499938964844,282.1966552734375,281.2834167480469,284.1768493652344,282.4660949707031,289.0111083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009787301532924,0.0001897912443382,0.0007889388944022,-0.0077054621651768,0.0,0.0,0.0,-0.0064209322445094,60.0,-4.562041759490967,-0.0,-6.531085006145076e-08,0.0,283.1493530273437,292.649658203125,285.3089904785156,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009180,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.181067434838042e-05,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,9.66812949627638e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,7.140855450415984e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,9.668120765127242e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.000458613387309,289.1051940917969,294.1499938964844,282.1600036621094,281.2499389648437,284.1421813964844,282.4329833984375,289.0080871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009782761335372,0.00018680782523,0.0007914683083072,-0.0075694136321544,0.0,0.0,0.0,-0.0063956533558666,60.0,-4.582415580749512,-0.0,-6.525027629322723e-08,0.0,283.1493530273437,292.649658203125,285.3097229003906,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009240,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.181067434838042e-05,297.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,9.66812949627638e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,7.140855450415984e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,9.668120765127242e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.000458613387309,289.1051940917969,294.1499938964844,282.1600036621094,281.2499389648437,284.1421813964844,282.4329833984375,289.0080871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009782761335372,0.00018680782523,0.0007914683083072,-0.0075694136321544,0.0,0.0,0.0,-0.0063956533558666,60.0,-4.582415580749512,-0.0,-6.525027629322723e-08,0.0,283.1493530273437,292.649658203125,285.3097229003906,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009300,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,9.179036715067924e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,9.66599109233357e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,7.139275840017945e-05,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.665982361184432e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,0.0004585119604598,289.10516357421875,294.1499938964844,282.14166259765625,281.233642578125,284.1248474121094,282.4165344238281,289.006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009780596010386,0.0001853842404671,0.0007926753023639,-0.0075044953264296,0.0,0.0,0.0,-0.0063835913315415,60.0,-4.592633247375488,-0.0,-6.522137852016385e-08,0.0,283.1493530273437,292.649658203125,285.31005859375,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009360,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,9.177074389299378e-05,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.663924720371142e-05,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,7.137749344110489e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.663915989222004e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,0.0004584139387588,289.1051330566406,294.1499938964844,282.1233215332031,281.2176513671875,284.1075134277344,282.4001159667969,289.00506591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00097785028629,0.0001840085315052,0.0007938417256809,-0.0074417605064809,0.0,0.0,0.0,-0.0063719348981976,60.0,-4.602875709533691,-0.0,-6.519346129607585e-08,0.0,283.1493530273437,292.649658203125,285.3104248046875,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009420,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,9.173335274681448e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.659986972110346e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,7.1348411438521e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.659978240961208e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0004582271794788,289.1050109863281,294.1499938964844,282.086669921875,281.1866455078125,284.07281494140625,282.36737060546875,289.00201416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009774512145668,0.000181386974873,0.0007960642687976,-0.0073222126811742,0.0,0.0,0.0,-0.0063497214578092,60.0,-4.623427867889404,-0.0,-6.51402771723042e-08,0.0,283.1493530273437,292.649658203125,285.3111572265625,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009480,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810241699219,0.0,0.0,9.173335274681448e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.659986972110346e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,7.1348411438521e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.659978240961208e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0004582271794788,289.1050109863281,294.1499938964844,282.086669921875,281.1866455078125,284.07281494140625,282.36737060546875,289.00201416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009774512145668,0.000181386974873,0.0007960642687976,-0.0073222126811742,0.0,0.0,0.0,-0.0063497214578092,60.0,-4.623427867889404,-0.0,-6.51402771723042e-08,0.0,283.1493530273437,292.649658203125,285.3111572265625,285.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009540,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.16994977160357e-05,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.656421752879396e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,7.132207247195765e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,9.65641374932602e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,0.00045805805712,289.1048889160156,294.1499938964844,282.04998779296875,281.1570129394531,284.0380859375,282.334716796875,288.9989624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009770899778231,0.000179013251909,0.0007980767986737,-0.0072139659896492,0.0,0.0,0.0,-0.0063296090811491,60.0,-4.644120216369629,-0.0,-6.509213790195646e-08,0.0,283.1493530273437,292.649658203125,285.3118591308594,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009600,297.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.16994977160357e-05,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.656421752879396e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,7.132207247195765e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,9.65641374932602e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,0.00045805805712,289.1048889160156,294.1499938964844,282.04998779296875,281.1570129394531,284.0380859375,282.334716796875,288.9989624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009770899778231,0.000179013251909,0.0007980767986737,-0.0072139659896492,0.0,0.0,0.0,-0.0063296090811491,60.0,-4.644120216369629,-0.0,-6.509213790195646e-08,0.0,283.1493530273437,292.649658203125,285.3118591308594,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009660,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,9.167789539787918e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,9.65414656093344e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,7.130526500986889e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,9.654137829784304e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,0.0004579501401167,289.1047668457031,294.1499938964844,282.0133361816406,281.1287536621094,284.0033569335937,282.3019714355469,288.9958801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009768592426553,0.0001774970733094,0.0007993621984496,-0.0071448255330324,0.0,0.0,0.0,-0.0063167619518935,60.0,-4.665266513824463,-0.0,-6.506140692863482e-08,0.0,283.1493530273437,292.649658203125,285.3125915527344,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009720,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,9.167789539787918e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,9.65414656093344e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,7.130526500986889e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,9.654137829784304e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,0.0004579501401167,289.1047668457031,294.1499938964844,282.0133361816406,281.1287536621094,284.0033569335937,282.3019714355469,288.9958801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009768592426553,0.0001774970733094,0.0007993621984496,-0.0071448255330324,0.0,0.0,0.0,-0.0063167619518935,60.0,-4.665266513824463,-0.0,-6.506140692863482e-08,0.0,283.1493530273437,292.649658203125,285.3125915527344,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009780,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,9.167324606096372e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.653656161390244e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,7.130164885893464e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.65364815783687e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,0.0004579268861562,289.1045837402344,294.1499938964844,281.9766540527344,281.1016845703125,283.96856689453125,282.268798828125,288.9927673339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009768089512363,0.0001771680399542,0.0007996409549377,-0.0071298209950327,0.0,0.0,0.0,-0.0063139731064438,60.0,-4.687128067016602,-0.0,-6.505473493234605e-08,0.0,283.1493530273437,292.649658203125,285.31329345703125,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009840,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,9.167324606096372e-05,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.653656161390244e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,7.130164885893464e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.65364815783687e-05,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,0.0004579268861562,289.1045837402344,294.1499938964844,281.9766540527344,281.1016845703125,283.96856689453125,282.268798828125,288.9927673339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009768089512363,0.0001771680399542,0.0007996409549377,-0.0071298209950327,0.0,0.0,0.0,-0.0063139731064438,60.0,-4.687128067016602,-0.0,-6.505473493234605e-08,0.0,283.1493530273437,292.649658203125,285.31329345703125,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
