time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009900,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,9.167320240521803e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,9.653651795815676e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,7.130161247914657e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.6536437922623e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.0004579267115332,289.1044921875,294.1499938964844,281.9583435058594,281.08856201171875,283.9511413574219,282.2521057128906,288.9912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000976808136329,0.0001771637616911,0.0007996443891897,-0.0071296263486146,0.0,0.0,0.0,-0.0063139358535408,60.0,-4.69821310043335,-0.0,-6.505464966721777e-08,0.0,283.1493530273437,292.649658203125,285.31365966796875,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12009960,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.167796815745533e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,9.654153109295294e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,7.130531594157219e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,9.654145105741918e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0004579504893627,289.1044006347656,294.1499938964844,281.94000244140625,281.07568359375,283.9337463378906,282.2353515625,288.9896545410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000976858776994,0.0001774954871507,0.0007993633043952,-0.0071447533555328,0.0,0.0,0.0,-0.0063167475163936,60.0,-4.709417343139648,-0.0,-6.506137140149805e-08,0.0,283.1493530273437,292.649658203125,285.3139953613281,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010020,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.1702735517174e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.656760812504216e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,7.132457540137693e-05,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.65675280895084e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,0.0004580742097459,289.10418701171875,294.1499938964844,281.9033203125,281.0506591796875,283.8988952636719,282.20098876953125,288.9865417480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009771223412826,0.0001792265829863,0.0007978957728482,-0.0072236945852637,0.0,0.0,0.0,-0.0063314158469438,60.0,-4.732733249664307,-0.0,-6.509646510721724e-08,0.0,283.1493530273437,292.649658203125,285.3147277832031,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010080,297.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.1702735517174e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.656760812504216e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,7.132457540137693e-05,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.65675280895084e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,0.0004580742097459,289.10418701171875,294.1499938964844,281.9033203125,281.0506591796875,283.8988952636719,282.20098876953125,288.9865417480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009771223412826,0.0001792265829863,0.0007978957728482,-0.0072236945852637,0.0,0.0,0.0,-0.0063314158469438,60.0,-4.732733249664307,-0.0,-6.509646510721724e-08,0.0,283.1493530273437,292.649658203125,285.3147277832031,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010140,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.174009755952284e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,9.660695650381967e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,7.135363557608798e-05,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,9.660687646828592e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,0.0004582608526106,289.1039428710937,294.1499938964844,281.8666687011719,281.0265197753906,283.8639831542969,282.16583251953125,288.9833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009775197831913,0.0001818399323383,0.0007956798654049,-0.0073428684845566,0.0,0.0,0.0,-0.006353557575494,60.0,-4.756702899932861,-0.0,-6.514946448987757e-08,0.0,283.1493530273437,292.649658203125,285.3154296875,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010200,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.174009755952284e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,9.660695650381967e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,7.135363557608798e-05,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,9.660687646828592e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,0.0004582608526106,289.1039428710937,294.1499938964844,281.8666687011719,281.0265197753906,283.8639831542969,282.16583251953125,288.9833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009775197831913,0.0001818399323383,0.0007956798654049,-0.0073428684845566,0.0,0.0,0.0,-0.006353557575494,60.0,-4.756702899932861,-0.0,-6.514946448987757e-08,0.0,283.1493530273437,292.649658203125,285.3154296875,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010260,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.178883919958024e-05,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,9.665827383287252e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,7.139154331525788e-05,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.665820107329635e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004585043061524,289.1036682128906,294.1499938964844,281.8299865722656,281.00311279296875,283.8290405273437,282.1297302246094,288.980224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009780385298654,0.0001852493442129,0.0007927892147563,-0.0074983444064855,0.0,0.0,0.0,-0.0063824458047747,60.0,-4.7813262939453125,-0.0,-6.521864293063119e-08,0.0,283.1493530273437,292.649658203125,285.316162109375,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010320,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.178883919958024e-05,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,9.665827383287252e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,7.139154331525788e-05,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.665820107329635e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004585043061524,289.1036682128906,294.1499938964844,281.8299865722656,281.00311279296875,283.8290405273437,282.1297302246094,288.980224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009780385298654,0.0001852493442129,0.0007927892147563,-0.0074983444064855,0.0,0.0,0.0,-0.0063824458047747,60.0,-4.7813262939453125,-0.0,-6.521864293063119e-08,0.0,283.1493530273437,292.649658203125,285.316162109375,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010380,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.184904047288e-05,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.67216765275225e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,7.143836410250515e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,9.672159649198876e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0004588050651364,289.1033935546875,294.1499938964844,281.7933349609375,280.9803771972656,283.7940368652344,282.0926818847656,288.97705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009786796290427,0.00018946203636,0.000789217534475,-0.0076904506422579,0.0,0.0,0.0,-0.006418140605092,60.0,-4.806569576263428,-0.0,-6.530416385430726e-08,0.0,283.1493530273437,292.649658203125,285.3168640136719,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010440,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.184904047288e-05,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.67216765275225e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,7.143836410250515e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,9.672159649198876e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0004588050651364,289.1033935546875,294.1499938964844,281.7933349609375,280.9803771972656,283.7940368652344,282.0926818847656,288.97705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009786796290427,0.00018946203636,0.000789217534475,-0.0076904506422579,0.0,0.0,0.0,-0.006418140605092,60.0,-4.806569576263428,-0.0,-6.530416385430726e-08,0.0,283.1493530273437,292.649658203125,285.3168640136719,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010500,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,9.188149124383926e-05,297.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.675584442447872e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,7.146360439946875e-05,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.675577166490255e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0004589671443682,289.1032409667969,294.1499938964844,281.7749938964844,280.96923828125,283.7765197753906,282.07391357421875,288.9754638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009790250333026,0.0001917326444527,0.0007872923742979,-0.0077939936891198,0.0,0.0,0.0,-0.0064373789355158,60.0,-4.81932258605957,-0.0,-6.535028518328545e-08,0.0,283.1493530273437,292.649658203125,285.3172302246094,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010560,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.191963908961044e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.679601498646662e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,7.149326847866178e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.679593495093286e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0004591576871462,289.10308837890625,294.1499938964844,281.75665283203125,280.9582214355469,283.75897216796875,282.0546569824219,288.973876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009794315556064,0.0001944020477822,0.0007850294932723,-0.0079157212749123,0.0,0.0,0.0,-0.0064599988982081,60.0,-4.832390308380127,-0.0,-6.540452091030603e-08,0.0,283.1493530273437,292.649658203125,285.31756591796875,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010620,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.200056229019538e-05,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.688123100204392e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,7.155621278798208e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.688115096651018e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0004595619393512,289.1027526855469,294.1499938964844,281.7200012207031,280.9364929199219,283.7238464355469,282.0155029296875,288.9706726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009802931454032,0.0002000655949814,0.0007802275358699,-0.0081739863380789,0.0,0.0,0.0,-0.0065079852938652,60.0,-4.8588032722473145,-0.0,-6.551967857149067e-08,0.0,283.1493530273437,292.649658203125,285.3182983398437,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010680,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.200056229019538e-05,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.688123100204392e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,7.155621278798208e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.688115096651018e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0004595619393512,289.1027526855469,294.1499938964844,281.7200012207031,280.9364929199219,283.7238464355469,282.0155029296875,288.9706726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009802931454032,0.0002000655949814,0.0007802275358699,-0.0081739863380789,0.0,0.0,0.0,-0.0065079852938652,60.0,-4.8588032722473145,-0.0,-6.551967857149067e-08,0.0,283.1493530273437,292.649658203125,285.3182983398437,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010740,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.209012932842596e-05,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.697554196463898e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,7.162587280618027e-05,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.697546920506284e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.000460009323433,289.1023864746094,294.1499938964844,281.6833190917969,280.91510009765625,283.6886901855469,281.975341796875,288.9674377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009812469361349,0.0002063339634332,0.0007749130600132,-0.0084598297253251,0.0,0.0,0.0,-0.0065610981546342,60.0,-4.885742664337158,-0.0,-6.564724941426904e-08,0.0,283.1493530273437,292.649658203125,285.3190002441406,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010800,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.209012932842596e-05,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,9.697554196463898e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,7.162587280618027e-05,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,9.697546920506284e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.000460009323433,289.1023864746094,294.1499938964844,281.6833190917969,280.91510009765625,283.6886901855469,281.975341796875,288.9674377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009812469361349,0.0002063339634332,0.0007749130600132,-0.0084598297253251,0.0,0.0,0.0,-0.0065610981546342,60.0,-4.885742664337158,-0.0,-6.564724941426904e-08,0.0,283.1493530273437,292.649658203125,285.3190002441406,285.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010860,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.218738705385476e-05,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,9.707795834401622e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,7.170151366153732e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,9.707787830848248e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.000460495124571,289.1020202636719,294.1499938964844,281.64666748046875,280.8939514160156,283.6534423828125,281.9341735839844,288.9642028808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822827996686,0.0002131409710273,0.0007691418286412,-0.0087702330201864,0.0,0.0,0.0,-0.0066187744960188,60.0,-4.913154125213623,-0.0,-6.578591893457998e-08,0.0,283.1493530273437,292.649658203125,285.3197021484375,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010920,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,9.218738705385476e-05,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,9.707795834401622e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,7.170151366153732e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,9.707787830848248e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.000460495124571,289.1020202636719,294.1499938964844,281.64666748046875,280.8939514160156,283.6534423828125,281.9341735839844,288.9642028808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822827996686,0.0002131409710273,0.0007691418286412,-0.0087702330201864,0.0,0.0,0.0,-0.0066187744960188,60.0,-4.913154125213623,-0.0,-6.578591893457998e-08,0.0,283.1493530273437,292.649658203125,285.3197021484375,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12010980,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,9.224031236954032e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,9.713369217934088e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,7.174267375376076e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,9.713361214380713e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08221435546875,0.0,0.0,0.0004607595037668,289.101806640625,294.1499938964844,281.6275939941406,280.88299560546875,283.6351013183594,281.91241455078125,288.9625244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828467154875,0.000216845452087,0.0007660012342967,-0.0089391591027379,0.0,0.0,0.0,-0.006650164257735,60.0,-4.927560806274414,-0.0,-6.586144962739128e-08,0.0,283.1493530273437,292.649658203125,285.320068359375,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011040,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.229125862475485e-05,297.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,9.718733781483024e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840759277344,0.0,0.0,7.17822986189276e-05,297.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.71872650552541e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,0.0004610139876604,289.10162353515625,294.1499938964844,281.6099853515625,280.8729248046875,283.6181640625,281.8920593261719,288.9609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009833890944719,0.0002204112388426,0.0007629779283888,-0.00910175871104,0.0,0.0,0.0,-0.0066803763620555,60.0,-4.94099235534668,-0.0,-6.59341949926784e-08,0.0,283.1493530273437,292.649658203125,285.3204345703125,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011100,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.234533354174346e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,9.724427945911884e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,7.182435365393758e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,9.72442066995427e-05,297.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0004612841294147,289.1014099121094,294.1499938964844,281.5916748046875,280.8624572753906,283.6004638671875,281.8706970214844,288.9593200683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009839653503149,0.0002241963520646,0.0007597689982503,-0.0092743588611483,0.0,0.0,0.0,-0.0067124492488801,60.0,-4.955054759979248,-0.0,-6.601145230433758e-08,0.0,283.1493530273437,292.649658203125,285.3207702636719,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011160,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820007324219,0.0,0.0,9.24007035791874e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,9.73025817074813e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.083984375,0.0,0.0,7.186742004705593e-05,297.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828552246094,0.0,0.0,9.730250894790517e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821228027344,0.0,0.0,0.0004615606740117,289.1011962890625,294.1499938964844,281.5733337402344,280.8519592285156,283.5827941894531,281.84912109375,288.9576721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009845551103353,0.0002280717017129,0.0007564833504147,-0.0094510735943913,0.0,0.0,0.0,-0.0067452853545546,60.0,-4.969203472137451,-0.0,-6.60905996596739e-08,0.0,283.1493530273437,292.649658203125,285.3211364746094,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011220,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.251388837583364e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,9.742177644511683e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,7.195545185822994e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.74217036855407e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.0004621260741259,289.1007385253906,294.1499938964844,281.5366516113281,280.8309326171875,283.54736328125,281.8055419921875,288.9543762207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009857604745775,0.0002359943464398,0.0007497661281377,-0.0098123410716652,0.0,0.0,0.0,-0.006812413688749,60.0,-4.997678279876709,-0.0,-6.625256077086307e-08,0.0,283.1493530273437,292.649658203125,285.32183837890625,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011280,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.251388837583364e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,9.742177644511683e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,7.195545185822994e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.74217036855407e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.0004621260741259,289.1007385253906,294.1499938964844,281.5366516113281,280.8309326171875,283.54736328125,281.8055419921875,288.9543762207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009857604745775,0.0002359943464398,0.0007497661281377,-0.0098123410716652,0.0,0.0,0.0,-0.006812413688749,60.0,-4.997678279876709,-0.0,-6.625256077086307e-08,0.0,283.1493530273437,292.649658203125,285.32183837890625,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011340,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.263044921681284e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.754451457411052e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,7.204611029010266e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.754444909049198e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,0.0004627083544619,289.1002502441406,294.1499938964844,281.5,280.80975341796875,283.5118713378906,281.7613525390625,288.9510803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870021604001,0.0002441533433739,0.0007428487879224,-0.0101843820884823,0.0,0.0,0.0,-0.0068815466947853,60.0,-5.026440620422363,-0.0,-6.641955963004875e-08,0.0,283.1493530273437,292.649658203125,285.3225402832031,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011400,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,9.263044921681284e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,9.754451457411052e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.083740234375,0.0,0.0,7.204611029010266e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.754444909049198e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,0.0004627083544619,289.1002502441406,294.1499938964844,281.5,280.80975341796875,283.5118713378906,281.7613525390625,288.9510803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870021604001,0.0002441533433739,0.0007428487879224,-0.0101843820884823,0.0,0.0,0.0,-0.0068815466947853,60.0,-5.026440620422363,-0.0,-6.641955963004875e-08,0.0,283.1493530273437,292.649658203125,285.3225402832031,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011460,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.27480068639852e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,9.766830771695822e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,7.213753997348249e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.76682422333397e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,0.0004632955533452,289.0997619628906,294.1499938964844,281.4633483886719,280.7882995605469,283.4762878417969,281.716796875,288.94775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882543236017,0.000252382014878,0.0007358723087236,-0.0105595951899886,0.0,0.0,0.0,-0.0069512692280113,60.0,-5.055335521697998,-0.0,-6.65881927375267e-08,0.0,283.1493530273437,292.649658203125,285.3232727050781,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011520,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.27480068639852e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,9.766830771695822e-05,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,7.213753997348249e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.76682422333397e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818176269531,0.0,0.0,0.0004632955533452,289.0997619628906,294.1499938964844,281.4633483886719,280.7882995605469,283.4762878417969,281.716796875,288.94775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882543236017,0.000252382014878,0.0007358723087236,-0.0105595951899886,0.0,0.0,0.0,-0.0069512692280113,60.0,-5.055335521697998,-0.0,-6.65881927375267e-08,0.0,283.1493530273437,292.649658203125,285.3232727050781,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011580,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,9.286528074881062e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.779180254554376e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,7.222875137813389e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08233642578125,0.0,0.0,9.779172978596762e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0004638813843484,289.0992431640625,294.1499938964844,281.4266662597656,280.7665100097656,283.440673828125,281.6720275878906,288.9444274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895034600049,0.0002605908666737,0.0007289125933311,-0.0109339011833071,0.0,0.0,0.0,-0.0070208236575126,60.0,-5.084305286407471,-0.0,-6.6756633998466e-08,0.0,283.1493530273437,292.649658203125,285.323974609375,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011640,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,9.286528074881062e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,9.779180254554376e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,7.222875137813389e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08233642578125,0.0,0.0,9.779172978596762e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0004638813843484,289.0992431640625,294.1499938964844,281.4266662597656,280.7665100097656,283.440673828125,281.6720275878906,288.9444274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895034600049,0.0002605908666737,0.0007289125933311,-0.0109339011833071,0.0,0.0,0.0,-0.0070208236575126,60.0,-5.084305286407471,-0.0,-6.6756633998466e-08,0.0,283.1493530273437,292.649658203125,285.323974609375,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011700,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,9.292297181673348e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08282470703125,0.0,0.0,9.785254951566458e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,7.227361493278295e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,9.785247675608844e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0815734863281,0.0,0.0,0.0004641695413738,289.0989685058594,294.1499938964844,281.4083251953125,280.75543212890625,283.4228210449219,281.64959716796875,288.9427185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009901177836582,0.0002646287030074,0.0007254891097545,-0.0111180152744054,0.0,0.0,0.0,-0.0070550362579524,60.0,-5.098780155181885,-0.0,-6.68395685465839e-08,0.0,283.1493530273437,292.649658203125,285.3243408203125,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011760,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,9.298066288465634e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,9.79132964857854e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832214355469,0.0,0.0,7.231848576338962e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,9.791323100216688e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,0.0004644576983992,289.09869384765625,294.1499938964844,281.3900146484375,280.7442321777344,283.40496826171875,281.627197265625,288.9410400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907322237268,0.000268666917691,0.0007220653351396,-0.0113021470606327,0.0,0.0,0.0,-0.0070892521180212,60.0,-5.113259792327881,-0.0,-6.692255993812068e-08,0.0,283.1493530273437,292.649658203125,285.3246765136719,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011820,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.309311280958354e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.803171269595624e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.24059427739121e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,9.803163993638007e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.000465019402327,289.0981140136719,294.1499938964844,281.35333251953125,280.7214050292969,283.3692321777344,281.5823974609375,288.93768310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919301373884,0.0002765379322227,0.0007153921760618,-0.0116610387340188,0.0,0.0,0.0,-0.007155945058912,60.0,-5.142122745513916,-0.0,-6.708447131131835e-08,0.0,283.1493530273437,292.649658203125,285.32537841796875,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011880,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.309311280958354e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,9.803171269595624e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,7.24059427739121e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819702148437,0.0,0.0,9.803163993638007e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,0.000465019402327,289.0981140136719,294.1499938964844,281.35333251953125,280.7214050292969,283.3692321777344,281.5823974609375,288.93768310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919301373884,0.0002765379322227,0.0007153921760618,-0.0116610387340188,0.0,0.0,0.0,-0.007155945058912,60.0,-5.142122745513916,-0.0,-6.708447131131835e-08,0.0,283.1493530273437,292.649658203125,285.32537841796875,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12011940,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,9.319974924437702e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,9.814400982577354e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,7.248888869071379e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.8143944342155e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0004655521188396,289.0975036621094,294.1499938964844,281.3166809082031,280.6979675292969,283.3334045410156,281.537841796875,288.93426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930660016834,0.0002840024244505,0.0007090636063367,-0.0120013896375894,0.0,0.0,0.0,-0.0072191921062767,60.0,-5.170766830444336,-0.0,-6.723819723220005e-08,0.0,283.1493530273437,292.649658203125,285.3261108398437,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012000,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,9.319974924437702e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.082275390625,0.0,0.0,9.814400982577354e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,7.248888869071379e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,9.8143944342155e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0004655521188396,289.0975036621094,294.1499938964844,281.3166809082031,280.6979675292969,283.3334045410156,281.537841796875,288.93426513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930660016834,0.0002840024244505,0.0007090636063367,-0.0120013896375894,0.0,0.0,0.0,-0.0072191921062767,60.0,-5.170766830444336,-0.0,-6.723819723220005e-08,0.0,283.1493530273437,292.649658203125,285.3261108398437,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012060,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.330051398137584e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.825011511566116e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,7.256725803017616e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,9.825004963204265e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,0.0004660554404836,289.0968933105469,294.1499938964844,281.2799987792969,280.6737365722656,283.29754638671875,281.4935913085937,288.9308776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941395837813,0.0002910553012043,0.0007030842243693,-0.0123229706659913,0.0,0.0,0.0,-0.0072789536789059,60.0,-5.199174404144287,-0.0,-6.738360980307334e-08,0.0,283.1493530273437,292.649658203125,285.3268127441406,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012120,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.330051398137584e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,9.825011511566116e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,7.256725803017616e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,9.825004963204265e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,0.0004660554404836,289.0968933105469,294.1499938964844,281.2799987792969,280.6737365722656,283.29754638671875,281.4935913085937,288.9308776855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009941395837813,0.0002910553012043,0.0007030842243693,-0.0123229706659913,0.0,0.0,0.0,-0.0072789536789059,60.0,-5.199174404144287,-0.0,-6.738360980307334e-08,0.0,283.1493530273437,292.649658203125,285.3268127441406,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
