time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012180,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.33582487050444e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,9.831091301748528e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823669433594,0.0,0.0,7.261215796461329e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813293457031,0.0,0.0,9.831084753386676e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.0004663438303396,289.0965270996094,294.1499938964844,281.25799560546875,280.6588134765625,283.2760314941406,281.4671936035156,288.9288024902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947543730959,0.0002950962516479,0.000699658121448,-0.0125072179362177,0.0,0.0,0.0,-0.0073131923563778,60.0,-5.216096878051758,-0.0,-6.746699909854216e-08,0.0,283.1493530273437,292.649658203125,285.3272399902344,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012240,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804748535156,0.0,0.0,9.339265670860186e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,9.834714001044632e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,7.263891893671826e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.834707452682778e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0004665156884584,289.09625244140625,294.1499938964844,281.24334716796875,280.6487121582031,283.2616577148437,281.44976806640625,288.92742919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951209649443,0.0002975042152684,0.0006976167205721,-0.012617009691894,0.0,0.0,0.0,-0.0073335962370038,60.0,-5.227172374725342,-0.0,-6.751670866833592e-08,0.0,283.1493530273437,292.649658203125,285.3275146484375,285.2122802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012300,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,9.343754209112376e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,9.839440463110805e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08209228515625,0.0,0.0,7.267382898135111e-05,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,9.839433914748952e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,0.0004667399043682,289.0959167480469,294.1499938964844,281.2250061035156,280.6358337402344,283.2436828613281,281.4279479980469,288.9257202148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955989662557,0.0003006458573509,0.0006949531380087,-0.0127602517604827,0.0,0.0,0.0,-0.0073602157644927,60.0,-5.241113662719727,-0.0,-6.758160253639289e-08,0.0,283.1493530273437,292.649658203125,285.327880859375,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012360,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802001953125,0.0,0.0,9.34749041334726e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,9.843375300988556e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,7.270288915606216e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809326171875,0.0,0.0,9.843368752626702e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,0.000466926547233,289.0955810546875,294.1499938964844,281.2066650390625,280.6227111816406,283.2257080078125,281.4064636230469,288.9239807128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009959967574104,0.0003032608074136,0.0006927360082045,-0.0128794787451624,0.0,0.0,0.0,-0.0073823719285428,60.0,-5.254678249359131,-0.0,-6.763563220602009e-08,0.0,283.1493530273437,292.649658203125,285.3282165527344,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012420,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.354609210276976e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,9.850870992522688e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,7.275825191754848e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.850864444160834e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0004672821378335,289.0948791503906,294.1499938964844,281.1700134277344,280.595703125,283.189697265625,281.36376953125,288.9205017089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967550868168,0.0003082427137997,0.0006885124021209,-0.0131066245958209,0.0,0.0,0.0,-0.0074245855212211,60.0,-5.281606674194336,-0.0,-6.77386324809959e-08,0.0,283.1493530273437,292.649658203125,285.32891845703125,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012480,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.354609210276976e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,9.850870992522688e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,7.275825191754848e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.850864444160834e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0004672821378335,289.0948791503906,294.1499938964844,281.1700134277344,280.595703125,283.189697265625,281.36376953125,288.9205017089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967550868168,0.0003082427137997,0.0006885124021209,-0.0131066245958209,0.0,0.0,0.0,-0.0074245855212211,60.0,-5.281606674194336,-0.0,-6.77386324809959e-08,0.0,283.1493530273437,292.649658203125,285.32891845703125,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012540,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.360567491967232e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,9.85714577836916e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,7.280459249159321e-05,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.857139230007306e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0004675797827076,289.0941467285156,294.1499938964844,281.1333312988281,280.56756591796875,283.1536560058594,281.3216247558594,288.9170227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973896667361,0.0003124123904854,0.0006849773344583,-0.0132967354729771,0.0,0.0,0.0,-0.0074599157087504,60.0,-5.307924270629883,-0.0,-6.782489947454452e-08,0.0,283.1493530273437,292.649658203125,285.3296203613281,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012600,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.360567491967232e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,9.85714577836916e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812683105469,0.0,0.0,7.280459249159321e-05,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.857139230007306e-05,297.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0004675797827076,289.0941467285156,294.1499938964844,281.1333312988281,280.56756591796875,283.1536560058594,281.3216247558594,288.9170227050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973896667361,0.0003124123904854,0.0006849773344583,-0.0132967354729771,0.0,0.0,0.0,-0.0074599157087504,60.0,-5.307924270629883,-0.0,-6.782489947454452e-08,0.0,283.1493530273437,292.649658203125,285.3296203613281,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012660,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,9.365205187350512e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,9.862029401119798e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,7.284066668944433e-05,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.862022852757946e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.000467811449198,289.0934143066406,294.1499938964844,281.0966796875,280.5382385253906,283.1176147460937,281.28009033203125,288.9135131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978835005313,0.0003156572929583,0.0006822262075729,-0.0134446816518902,0.0,0.0,0.0,-0.0074874102137982,60.0,-5.333571910858154,-0.0,-6.789207418478328e-08,0.0,283.1493530273437,292.649658203125,285.3303527832031,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012720,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,9.365205187350512e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,9.862029401119798e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,7.284066668944433e-05,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,9.862022852757946e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.000467811449198,289.0934143066406,294.1499938964844,281.0966796875,280.5382385253906,283.1176147460937,281.28009033203125,288.9135131835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009978835005313,0.0003156572929583,0.0006822262075729,-0.0134446816518902,0.0,0.0,0.0,-0.0074874102137982,60.0,-5.333571910858154,-0.0,-6.789207418478328e-08,0.0,283.1493530273437,292.649658203125,285.3303527832031,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012780,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,9.368337487103418e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.865327592706308e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,7.286502659553662e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.865321044344456e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0004679679113905,289.0926208496094,294.1499938964844,281.0599975585937,280.5075988769531,283.08154296875,281.2391357421875,288.90997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998216914013,0.0003178479382768,0.0006803689757362,-0.0135445613414049,0.0,0.0,0.0,-0.0075059724040329,60.0,-5.35844612121582,-0.0,-6.793744233846155e-08,0.0,283.1493530273437,292.649658203125,285.3310546875,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012840,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,9.368337487103418e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.865327592706308e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805053710937,0.0,0.0,7.286502659553662e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795593261719,0.0,0.0,9.865321044344456e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0004679679113905,289.0926208496094,294.1499938964844,281.0599975585937,280.5075988769531,283.08154296875,281.2391357421875,288.90997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000998216914013,0.0003178479382768,0.0006803689757362,-0.0135445613414049,0.0,0.0,0.0,-0.0075059724040329,60.0,-5.35844612121582,-0.0,-6.793744233846155e-08,0.0,283.1493530273437,292.649658203125,285.3310546875,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012900,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,9.369546751258896e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,9.86660088528879e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,7.287442713277414e-05,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,9.866594336926936e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,0.0004680283309426,289.0922546386719,294.1499938964844,281.0416564941406,280.49176025390625,283.0635070800781,281.21881103515625,288.908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983457857742,0.0003186935209669,0.0006796522648073,-0.0135831134393811,0.0,0.0,0.0,-0.0075131375342607,60.0,-5.370678901672363,-0.0,-6.795495721689805e-08,0.0,283.1493530273437,292.649658203125,285.3313903808594,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12012960,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,9.37019067350775e-05,297.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,9.867279004538432e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,7.287944026757032e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,9.86727245617658e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785522460937,0.0,0.0,0.0004680604906752,289.09185791015625,294.1499938964844,281.0233459472656,280.4755554199219,283.04547119140625,281.1986083984375,288.90643310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009984140051528,0.0003191431460436,0.0006792708300054,-0.0136036137118935,0.0,0.0,0.0,-0.0075169466435909,60.0,-5.382722854614258,-0.0,-6.796427243216385e-08,0.0,283.1493530273437,292.649658203125,285.3317565917969,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,9.369694453198464e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.866755863185972e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,7.287557673407719e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.86675004241988e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,0.0004680356942117,289.0910339355469,294.1499938964844,280.9866638183594,280.4420166015625,283.0093688964844,281.158935546875,288.90289306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983605705201,0.0003187929687555,0.0006795675726607,-0.0135876480489969,0.0,0.0,0.0,-0.0075139785185456,60.0,-5.405641078948975,-0.0,-6.795701779083174e-08,0.0,283.1493530273437,292.649658203125,285.3324584960937,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,9.369694453198464e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,9.866755863185972e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,7.287557673407719e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.86675004241988e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0781555175781,0.0,0.0,0.0004680356942117,289.0910339355469,294.1499938964844,280.9866638183594,280.4420166015625,283.0093688964844,281.158935546875,288.90289306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983605705201,0.0003187929687555,0.0006795675726607,-0.0135876480489969,0.0,0.0,0.0,-0.0075139785185456,60.0,-5.405641078948975,-0.0,-6.795701779083174e-08,0.0,283.1493530273437,292.649658203125,285.3324584960937,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013140,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,9.366863378090784e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,9.86377417575568e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,7.285355241037905e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.863768354989588e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0004678942495957,289.0902099609375,294.1499938964844,280.95001220703125,280.40692138671875,282.9732666015625,281.1201171875,288.8993225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980587055906,0.0003168081166222,0.000681250647176,-0.0134971523657441,0.0,0.0,0.0,-0.007497162092477,60.0,-5.427219390869141,-0.0,-6.791590578814066e-08,0.0,283.1493530273437,292.649658203125,285.3331604003906,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013200,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07763671875,0.0,0.0,9.366863378090784e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,9.86377417575568e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,7.285355241037905e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,9.863768354989588e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0004678942495957,289.0902099609375,294.1499938964844,280.95001220703125,280.40692138671875,282.9732666015625,281.1201171875,288.8993225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980587055906,0.0003168081166222,0.000681250647176,-0.0134971523657441,0.0,0.0,0.0,-0.007497162092477,60.0,-5.427219390869141,-0.0,-6.791590578814066e-08,0.0,283.1493530273437,292.649658203125,285.3331604003906,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013260,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,9.36118740355596e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,9.857796976575628e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,7.280940189957619e-05,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,9.857791155809537e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0004676107491832,289.08935546875,294.1499938964844,280.9143981933594,280.3720092773437,282.9372253417969,281.0823059082031,288.8957214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974536951631,0.0003128314856439,0.0006846222677268,-0.0133158443495631,0.0,0.0,0.0,-0.0074634682387113,60.0,-5.44681978225708,-0.0,-6.783357520134814e-08,0.0,283.1493530273437,292.649658203125,285.3338623046875,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013320,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,9.36118740355596e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,9.857796976575628e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,7.280940189957619e-05,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,9.857791155809537e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0004676107491832,289.08935546875,294.1499938964844,280.9143981933594,280.3720092773437,282.9372253417969,281.0823059082031,288.8957214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974536951631,0.0003128314856439,0.0006846222677268,-0.0133158443495631,0.0,0.0,0.0,-0.0074634682387113,60.0,-5.44681978225708,-0.0,-6.783357520134814e-08,0.0,283.1493530273437,292.649658203125,285.3338623046875,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013380,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768737792969,0.0,0.0,9.355107613373548e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,9.851394861470908e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,7.276211545104161e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775451660156,0.0,0.0,9.851389040704817e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,0.0004673070507124,289.0887451171875,294.1499938964844,280.891357421875,280.34942626953125,282.9127502441406,281.057373046875,288.89324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968058438971,0.000308572751237,0.0006882331217639,-0.0131216719746589,0.0,0.0,0.0,-0.0074273846112191,60.0,-5.458528995513916,-0.0,-6.774546079668653e-08,0.0,283.1493530273437,292.649658203125,285.3343505859375,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013440,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,9.35166171984747e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,9.847765613812952e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782775878906,0.0,0.0,7.273531082319096e-05,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.077392578125,0.0,0.0,9.847759793046862e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,0.000467134930659,289.0884704589844,294.1499938964844,280.8808288574219,280.339111328125,282.9012451171875,281.0458679199219,288.89208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964384371414,0.0003061591705773,0.000690279295668,-0.0130116268992424,0.0,0.0,0.0,-0.0074069332331418,60.0,-5.4635748863220215,-0.0,-6.769554516949938e-08,0.0,283.1493530273437,292.649658203125,285.3345642089844,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013500,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,9.345446596853436e-05,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,9.841220162343234e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,7.268696936080232e-05,297.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,9.841215069172904e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765686035156,0.0,0.0,0.0004668244509957,289.0880432128906,294.1499938964844,280.8647766113281,280.3233947753906,282.8832702636719,281.0282287597656,288.8902893066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009957762667909,0.0003018058196175,0.0006939704762771,-0.0128131387755274,0.0,0.0,0.0,-0.0073700482025742,60.0,-5.470767021179199,-0.0,-6.760556203744272e-08,0.0,283.1493530273437,292.649658203125,285.3349304199219,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013560,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,9.338255040347576e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,9.833648073254152e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,7.26310390746221e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,9.833642252488062e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0004664652224164,289.08758544921875,294.1499938964844,280.8492126464844,280.3081359863281,282.8653564453125,281.0111083984375,288.88848876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995009788312,0.000296769401757,0.0006982403574511,-0.0125835044309496,0.0,0.0,0.0,-0.0073273731395602,60.0,-5.477011680603027,-0.0,-6.750153858092744e-08,0.0,283.1493530273437,292.649658203125,285.33526611328125,285.2122497558594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013620,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.321127436123788e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.815610974328592e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,7.24978162907064e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,9.8156051535625e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,0.0004656096571125,289.086669921875,294.1499938964844,280.8194274902344,280.2789611816406,282.82965087890625,280.9786071777344,288.88482666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931843960657,0.0002847739960998,0.0007084103417582,-0.0120365703478455,0.0,0.0,0.0,-0.0072257346473634,60.0,-5.486575126647949,-0.0,-6.725409917862636e-08,0.0,283.1493530273437,292.649658203125,285.3359680175781,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013680,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.321127436123788e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.815610974328592e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,7.24978162907064e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,9.8156051535625e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758056640625,0.0,0.0,0.0004656096571125,289.086669921875,294.1499938964844,280.8194274902344,280.2789611816406,282.82965087890625,280.9786071777344,288.88482666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931843960657,0.0002847739960998,0.0007084103417582,-0.0120365703478455,0.0,0.0,0.0,-0.0072257346473634,60.0,-5.486575126647949,-0.0,-6.725409917862636e-08,0.0,283.1493530273437,292.649658203125,285.3359680175781,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013740,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,9.30121968849562e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,9.794647485250608e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,7.234297663671896e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,9.794641664484516e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.0004646152374334,289.0857238769531,294.1499938964844,280.7913513183594,280.25146484375,282.79412841796875,280.9481506347656,288.88116455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910629596561,0.0002708323881961,0.0007202305714599,-0.0114008830860257,0.0,0.0,0.0,-0.0071076061576604,60.0,-5.493223190307617,-0.0,-6.696708254594341e-08,0.0,283.1493530273437,292.649658203125,285.336669921875,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013800,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751953125,0.0,0.0,9.30121968849562e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,9.794647485250608e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,7.234297663671896e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,9.794641664484516e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,0.0004646152374334,289.0857238769531,294.1499938964844,280.7913513183594,280.25146484375,282.79412841796875,280.9481506347656,288.88116455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910629596561,0.0002708323881961,0.0007202305714599,-0.0114008830860257,0.0,0.0,0.0,-0.0071076061576604,60.0,-5.493223190307617,-0.0,-6.696708254594341e-08,0.0,283.1493530273437,292.649658203125,285.336669921875,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013860,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.278654033550993e-05,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.770884207682684e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,7.216746598714963e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,9.770879114512354e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,0.000463488016976,289.08477783203125,294.1499938964844,280.7649230957031,280.2255554199219,282.75885009765625,280.920166015625,288.87750244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886582847684,0.000255029532127,0.0007336286944337,-0.0106803160160779,0.0,0.0,0.0,-0.0069737071171402,60.0,-5.496777534484863,-0.0,-6.664249241339348e-08,0.0,283.1493530273437,292.649658203125,285.3373718261719,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013920,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746765136719,0.0,0.0,9.278654033550993e-05,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.770884207682684e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,7.216746598714963e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0752868652344,0.0,0.0,9.770879114512354e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,0.000463488016976,289.08477783203125,294.1499938964844,280.7649230957031,280.2255554199219,282.75885009765625,280.920166015625,288.87750244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886582847684,0.000255029532127,0.0007336286944337,-0.0106803160160779,0.0,0.0,0.0,-0.0069737071171402,60.0,-5.496777534484863,-0.0,-6.664249241339348e-08,0.0,283.1493530273437,292.649658203125,285.3373718261719,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12013980,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,9.254271571990104e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751647949219,0.0,0.0,9.745208080857992e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,7.197782542789355e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,9.745202987687662e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.000462270079879,289.08380126953125,294.1499938964844,280.7400207519531,280.201171875,282.72381591796875,280.8944091796875,288.8738098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860601276159,0.000237954838667,0.0007481052307412,-0.0099017368629574,0.0,0.0,0.0,-0.0068290317431092,60.0,-5.497979640960693,-0.0,-6.629267090829671e-08,0.0,283.1493530273437,292.649658203125,285.33807373046875,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014040,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,9.254271571990104e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751647949219,0.0,0.0,9.745208080857992e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,7.197782542789355e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,9.745202987687662e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.000462270079879,289.08380126953125,294.1499938964844,280.7400207519531,280.201171875,282.72381591796875,280.8944091796875,288.8738098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860601276159,0.000237954838667,0.0007481052307412,-0.0099017368629574,0.0,0.0,0.0,-0.0068290317431092,60.0,-5.497979640960693,-0.0,-6.629267090829671e-08,0.0,283.1493530273437,292.649658203125,285.33807373046875,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014100,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,9.241437510354444e-05,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,9.731692989589646e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,7.187799928942695e-05,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744323730469,0.0,0.0,9.731687168823556e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,0.0004616289807017,289.0832824707031,294.1499938964844,280.7281188964844,280.1894836425781,282.7064514160156,280.882568359375,288.8719482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009846922475844,0.0002289669209858,0.0007557253702543,-0.0094918943941593,0.0,0.0,0.0,-0.0067528756335377,60.0,-5.497622013092041,-0.0,-6.610888902969236e-08,0.0,283.1493530273437,292.649658203125,285.33843994140625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014160,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.228409180650488e-05,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,9.717973443912342e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.074951171875,0.0,0.0,7.177666702773422e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,9.717968350742012e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.0004609781899489,289.0827941894531,294.1499938964844,280.716552734375,280.1781616210937,282.68914794921875,280.8712463378906,288.8700866699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009833038784563,0.0002198435104219,0.0007634603534825,-0.0090758698061108,0.0,0.0,0.0,-0.006675571668893,60.0,-5.496893405914307,-0.0,-6.592260604065815e-08,0.0,283.1493530273437,292.649658203125,285.3387756347656,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014220,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,9.2018635768909e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.69001921475865e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,7.157019717851654e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.69001412158832e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,0.0004596521612256,289.081787109375,294.1499938964844,280.69439697265625,280.15643310546875,282.6547241210937,280.85009765625,288.8663635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009804752189666,0.00020125406445,0.0007792211836203,-0.0082281809300184,0.0,0.0,0.0,-0.0065180617384612,60.0,-5.494343280792236,-0.0,-6.554385834078857e-08,0.0,283.1493530273437,292.649658203125,285.3394775390625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014280,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,9.2018635768909e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0739440917969,0.0,0.0,9.69001921475865e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0743408203125,0.0,0.0,7.157019717851654e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.69001412158832e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,0.0004596521612256,289.081787109375,294.1499938964844,280.69439697265625,280.15643310546875,282.6547241210937,280.85009765625,288.8663635253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009804752189666,0.00020125406445,0.0007792211836203,-0.0082281809300184,0.0,0.0,0.0,-0.0065180617384612,60.0,-5.494343280792236,-0.0,-6.554385834078857e-08,0.0,283.1493530273437,292.649658203125,285.3394775390625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014340,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.175077866530046e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,9.661812509875745e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,7.136186468414962e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,9.661807416705416e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723571777344,0.0,0.0,0.000458314170828,289.08074951171875,294.1499938964844,280.6734619140625,280.13592529296875,282.62066650390625,280.8313293457031,288.86260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009776208316907,0.0001824967621359,0.0007951240404509,-0.0073728202842175,0.0,0.0,0.0,-0.0063591282814741,60.0,-5.490474700927734,-0.0,-6.51627871661731e-08,0.0,283.1493530273437,292.649658203125,285.3401794433594,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014400,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,9.175077866530046e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,9.661812509875745e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736999511719,0.0,0.0,7.136186468414962e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729064941406,0.0,0.0,9.661807416705416e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723571777344,0.0,0.0,0.000458314170828,289.08074951171875,294.1499938964844,280.6734619140625,280.13592529296875,282.62066650390625,280.8313293457031,288.86260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009776208316907,0.0001824967621359,0.0007951240404509,-0.0073728202842175,0.0,0.0,0.0,-0.0063591282814741,60.0,-5.490474700927734,-0.0,-6.51627871661731e-08,0.0,283.1493530273437,292.649658203125,285.3401794433594,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
