time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014460,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,9.148567914962769e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.633896115701646e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,7.115567132132128e-05,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,9.633891022531316e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0004569899465423,289.0796813964844,294.1499938964844,280.65362548828125,280.1164855957031,282.5869445800781,280.8145751953125,288.8588562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009747957810759,0.0001639324182178,0.0008108633337542,-0.0065262438729405,0.0,0.0,0.0,-0.0062018302269279,60.0,-5.485782146453857,-0.0,-6.478673242327204e-08,0.0,283.1493530273437,292.649658203125,285.34088134765625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014520,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,9.148567914962769e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.633896115701646e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07305908203125,0.0,0.0,7.115567132132128e-05,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,9.633891022531316e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0004569899465423,289.0796813964844,294.1499938964844,280.65362548828125,280.1164855957031,282.5869445800781,280.8145751953125,288.8588562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009747957810759,0.0001639324182178,0.0008108633337542,-0.0065262438729405,0.0,0.0,0.0,-0.0062018302269279,60.0,-5.485782146453857,-0.0,-6.478673242327204e-08,0.0,283.1493530273437,292.649658203125,285.34088134765625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014580,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711364746094,0.0,0.0,9.12890027393587e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,9.613185102352872e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,7.100270158844069e-05,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,9.613180009182544e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,0.0004560075176414,289.078857421875,294.1499938964844,280.63922119140625,280.1023864746094,282.5615234375,280.8032531738281,288.85601806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009726999560371,0.0001501596852904,0.0008225402561947,-0.0058981659822165,0.0,0.0,0.0,-0.0060851322486996,60.0,-5.481860637664795,-0.0,-6.45084483608116e-08,0.0,283.1493530273437,292.649658203125,285.3414306640625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014640,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,9.122875053435564e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,9.606840467313305e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723571777344,0.0,0.0,7.095583714544773e-05,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.606835374142976e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,0.0004557065549306,289.07861328125,294.1499938964844,280.6347961425781,280.0980529785156,282.5535583496094,280.7998962402344,288.8551025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009720578673295,0.0001459405903005,0.0008261172915808,-0.0057057617232203,0.0,0.0,0.0,-0.006049383431673,60.0,-5.48060417175293,-0.0,-6.442331823564018e-08,0.0,283.1493530273437,292.649658203125,285.3415832519531,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014700,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706481933594,0.0,0.0,9.110497194342317e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716552734375,0.0,0.0,9.593805589247496e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,7.085956895025447e-05,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.593800496077164e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,0.0004550882440526,289.0780639648437,294.1499938964844,280.625732421875,280.08917236328125,282.5370178222656,280.79345703125,288.85321044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009707389981485,0.0001372725964756,0.0008334664162248,-0.0053104702383279,0.0,0.0,0.0,-0.0059759393334388,60.0,-5.477939605712891,-0.0,-6.424859577691677e-08,0.0,283.1493530273437,292.649658203125,285.3419494628906,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014760,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,9.098406735574828e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,9.581074118614195e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,7.076552719809115e-05,297.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,9.581069025443868e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07037353515625,0.0,0.0,0.0004544843104667,289.0775146484375,294.1499938964844,280.61688232421875,280.0804748535156,282.52056884765625,280.7873840332031,288.851318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009694506879895,0.0001288059720536,0.000840644701384,-0.0049243601970374,0.0,0.0,0.0,-0.0059042004868388,60.0,-5.475293159484863,-0.0,-6.407816499631735e-08,0.0,283.1493530273437,292.649658203125,285.34228515625,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014820,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.075672278413548e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,9.557133307680488e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,7.058869960019365e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,9.557128214510158e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,0.0004533486790023,289.0763854980469,294.1499938964844,280.5997619628906,280.0636901855469,282.4878845214844,280.77667236328125,288.8475341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009670276776887,0.000112885456474,0.0008541422430425,-0.0041983188129961,0.0,0.0,0.0,-0.0057693026028573,60.0,-5.470253944396973,-0.0,-6.375829286753287e-08,0.0,283.1493530273437,292.649658203125,285.3429870605469,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014880,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.075672278413548e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,9.557133307680488e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709533691406,0.0,0.0,7.058869960019365e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,9.557128214510158e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,0.0004533486790023,289.0763854980469,294.1499938964844,280.5997619628906,280.0636901855469,282.4878845214844,280.77667236328125,288.8475341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009670276776887,0.000112885456474,0.0008541422430425,-0.0041983188129961,0.0,0.0,0.0,-0.0057693026028573,60.0,-5.470253944396973,-0.0,-6.375829286753287e-08,0.0,283.1493530273437,292.649658203125,285.3429870605469,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12014940,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,9.05484048416838e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,9.535196295473725e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,7.042667857604101e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.535191202303396e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0004523080715443,289.07525634765625,294.1499938964844,280.5833435058594,280.047607421875,282.45556640625,280.7677001953125,288.84375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009648075792938,9.8297321528662e-05,0.0008665102650411,-0.003533033421263,0.0,0.0,0.0,-0.0056456946767866,60.0,-5.465721130371094,-0.0,-6.346590453176759e-08,0.0,283.1493530273437,292.649658203125,285.3436889648437,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015000,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,9.05484048416838e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0698547363281,0.0,0.0,9.535196295473725e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,7.042667857604101e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,9.535191202303396e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0689697265625,0.0,0.0,0.0004523080715443,289.07525634765625,294.1499938964844,280.5833435058594,280.047607421875,282.45556640625,280.7677001953125,288.84375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009648075792938,9.8297321528662e-05,0.0008665102650411,-0.003533033421263,0.0,0.0,0.0,-0.0056456946767866,60.0,-5.465721130371094,-0.0,-6.346590453176759e-08,0.0,283.1493530273437,292.649658203125,285.3436889648437,285.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015060,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,9.035984112415464e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.515339479548857e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,7.02800098224543e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,9.515334386378528e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,0.0004513661551754,289.0740966796875,294.1499938964844,280.5675048828125,280.0321044921875,282.423583984375,280.760498046875,288.8399353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009627980762161,8.509227336617187e-05,0.0008777058101259,-0.0029308190569281,0.0,0.0,0.0,-0.0055338065139949,60.0,-5.461871147155762,-0.0,-6.320181000774029e-08,0.0,283.1493530273437,292.649658203125,285.3443908691406,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015120,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,9.035984112415464e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.515339479548857e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,7.02800098224543e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687255859375,0.0,0.0,9.515334386378528e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682373046875,0.0,0.0,0.0004513661551754,289.0740966796875,294.1499938964844,280.5675048828125,280.0321044921875,282.423583984375,280.760498046875,288.8399353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009627980762161,8.509227336617187e-05,0.0008777058101259,-0.0029308190569281,0.0,0.0,0.0,-0.0055338065139949,60.0,-5.461871147155762,-0.0,-6.320181000774029e-08,0.0,283.1493530273437,292.649658203125,285.3443908691406,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015180,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.014282113639638e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,9.492486424278468e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,7.011122215772048e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,9.492481331108138e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0004502821248024,289.0729675292969,294.1499938964844,280.5521545410156,280.0170593261719,282.3883972167969,280.755126953125,288.8360900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010809067171067,7.667359022889286e-05,0.0010042331414297,-0.0024274957831948,0.0,0.0,0.0,-0.0060626007616519,60.0,-5.88494873046875,-0.0,-6.289855036811788e-08,0.0,283.1493530273437,292.649658203125,285.3450927734375,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015240,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.014282113639638e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,9.492486424278468e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,7.011122215772048e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,9.492481331108138e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0004502821248024,289.0729675292969,294.1499938964844,280.5521545410156,280.0170593261719,282.3883972167969,280.755126953125,288.8360900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010809067171067,7.667359022889286e-05,0.0010042331414297,-0.0024274957831948,0.0,0.0,0.0,-0.0060626007616519,60.0,-5.88494873046875,-0.0,-6.289855036811788e-08,0.0,283.1493530273437,292.649658203125,285.3450927734375,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015300,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,9.011413203552364e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,9.489464719081298e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684814453125,0.0,0.0,7.008889951976016e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,9.489459625910968e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,0.0004501387884374,289.0723876953125,294.1499938964844,280.5446472167969,280.0096740722656,282.3721923828125,280.7528076171875,288.8341979980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009601808269508,6.788508471800014e-05,0.0008922957349568,-0.0021460817661136,0.0,0.0,0.0,-0.0053880140185356,60.0,-5.661275386810303,-0.0,-6.285849707410307e-08,0.0,283.1493530273437,292.649658203125,285.3454284667969,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015360,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,9.004236198961735e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,9.481906454311684e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,7.003307837294415e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.481902088737117e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668640136719,0.0,0.0,0.00044978025835,289.07177734375,294.1499938964844,280.5372009277344,280.0024108886719,282.3565979003906,280.7508544921875,288.832275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009594146977178,6.28587367828004e-05,0.0008965559536591,-0.0019168549915775,0.0,0.0,0.0,-0.005345419049263,60.0,-5.558648586273193,-0.0,-6.275838870806183e-08,0.0,283.1493530273437,292.649658203125,285.3457946777344,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015420,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.002559818327427e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,9.480141306994484e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,7.002003985689953e-05,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.480136941419914e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,0.0004496965266298,289.0718688964844,294.1499938964844,280.52252197265625,279.9880065917969,282.3316650390625,280.7474975585937,288.8284606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006847276818007,4.623131098924205e-05,0.0006384963635355,-0.0014307110104709,0.0,0.0,0.0,-0.0038365223444998,60.0,-4.604470252990723,-0.0,-6.273499764120062e-08,0.0,283.1493530273437,292.649658203125,285.34649658203125,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015480,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.002559818327427e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,9.480141306994484e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690612792969,0.0,0.0,7.002003985689953e-05,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,9.480136941419914e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,0.0004496965266298,289.0718688964844,294.1499938964844,280.52252197265625,279.9880065917969,282.3316650390625,280.7474975585937,288.8284606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006847276818007,4.623131098924205e-05,0.0006384963635355,-0.0014307110104709,0.0,0.0,0.0,-0.0038365223444998,60.0,-4.604470252990723,-0.0,-6.273499764120062e-08,0.0,283.1493530273437,292.649658203125,285.34649658203125,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015540,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,4.37270246038679e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,4.604671994457021e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,3.400996865821071e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,4.604669811669737e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0002184255572501,289.0741882324219,294.1499938964844,280.5080261230469,279.97381591796875,282.3175048828125,280.7455749511719,288.82470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004644673899747,3.266944258939475e-05,0.0004317979328334,-0.0010304119205102,0.0,0.0,0.0,-0.002605078741908,60.0,-3.301353931427002,-0.0,-1.4800539460679829e-08,0.0,283.1493530273437,292.649658203125,285.34716796875,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015600,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,4.37270246038679e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,4.604671994457021e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,3.400996865821071e-05,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,4.604669811669737e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714416503906,0.0,0.0,0.0002184255572501,289.0741882324219,294.1499938964844,280.5080261230469,279.97381591796875,282.3175048828125,280.7455749511719,288.82470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004644673899747,3.266944258939475e-05,0.0004317979328334,-0.0010304119205102,0.0,0.0,0.0,-0.002605078741908,60.0,-3.301353931427002,-0.0,-1.4800539460679829e-08,0.0,283.1493530273437,292.649658203125,285.34716796875,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015660,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,3.040089359274134e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,3.201364597771317e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,2.364518331887666e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,3.201363142579794e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0001518587669124,289.0765991210937,294.1499938964844,280.4935913085937,279.9596862792969,282.3130798339844,280.7504577636719,288.8209533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003239294455852,2.27701439143857e-05,0.0003011593071278,-0.0007179805543273,0.0,0.0,0.0,-0.0018166849622502,60.0,-2.3253118991851807,-0.0,-7.154024039834894e-09,0.0,283.1493530273437,292.649658203125,285.3478698730469,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015720,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750427246094,0.0,0.0,3.040089359274134e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760803222656,0.0,0.0,3.201364597771317e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,2.364518331887666e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,3.201363142579794e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0001518587669124,289.0765991210937,294.1499938964844,280.4935913085937,279.9596862792969,282.3130798339844,280.7504577636719,288.8209533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003239294455852,2.27701439143857e-05,0.0003011593071278,-0.0007179805543273,0.0,0.0,0.0,-0.0018166849622502,60.0,-2.3253118991851807,-0.0,-7.154024039834894e-09,0.0,283.1493530273437,292.649658203125,285.3478698730469,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015780,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.078125,0.0,0.0,2.2228434318094514e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,2.340764331165701e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,1.728881397866644e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0786437988281,0.0,0.0,2.340763239772059e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787353515625,0.0,0.0,0.000111035646114,289.0797424316406,294.1499938964844,280.4814758300781,279.9477844238281,282.31304931640625,280.75848388671875,288.8178405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002257303422084,1.6023081116145477e-05,0.0002097072574542,-0.0005074495566077,0.0,0.0,0.0,-0.0012676017358899,60.0,-1.668420433998108,-0.0,-3.824682792696876e-09,0.0,283.1493530273437,292.649658203125,285.34844970703125,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015840,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,2.045744076895062e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,2.1542698959819973e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807800292969,0.0,0.0,1.5911371519905515e-05,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,2.154268804588355e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791931152344,0.0,0.0,0.0001021891584969,289.0802307128906,294.1499938964844,280.4791564941406,279.94549560546875,282.3131408691406,280.7599792480469,288.8172607421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002115835668519,1.4962512068450453e-05,0.0001966210547834,-0.0004730670189019,0.0,0.0,0.0,-0.0011875638738274,60.0,-1.5620839595794678,-0.0,-3.239517099018485e-09,0.0,283.1493530273437,292.649658203125,285.3485717773437,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015900,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792236328125,0.0,0.0,1.5962174074957147e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,1.6808959117042832e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,1.2415047422109636e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,1.6808951841085218e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798645019531,0.0,0.0,7.973437459440902e-05,289.0810241699219,294.1499938964844,280.47186279296875,279.9383850097656,282.3134765625,280.7640075683594,288.8154602050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001700816646916,1.195562981592957e-05,0.0001581260294187,-0.0003769808099605,0.0,0.0,0.0,-0.0009538636077195,60.0,-1.278719425201416,-0.0,-1.972249030757212e-09,0.0,283.1493530273437,292.649658203125,285.3489074707031,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12015960,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07977294921875,0.0,0.0,1.246048941538902e-05,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,1.312151289312169e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.691510058473796e-06,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.0,0.0,1.3121506526658775e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,6.22427323833108e-05,289.081787109375,294.1499938964844,280.4645690917969,279.93121337890625,282.3138427734375,280.76690673828125,288.81365966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001327703503193,9.332885383628309e-06,0.0001234374649357,-0.0002942813152913,0.0,0.0,0.0,-0.0007446116651408,60.0,-1.031831979751587,-0.0,-1.2018432915539279e-09,0.0,283.1493530273437,292.649658203125,285.3492736816406,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016020,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,7.043778168736026e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,7.417446795443538e-06,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,5.478504135680851e-06,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,7.417443612212082e-06,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809936523437,0.0,0.0,3.5185134038329124e-05,289.0825500488281,294.1499938964844,280.4497375488281,279.91668701171875,282.31427001953125,280.7699890136719,288.8101501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.505392568418756e-05,5.275793228065595e-06,6.977812881814316e-05,-0.0001663544680923,0.0,0.0,0.0,-0.0004209223552607,60.0,-0.6331049203872681,-0.0,-3.8405104096916887e-10,0.0,283.1493530273437,292.649658203125,285.3499755859375,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016080,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,7.043778168736026e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0813903808594,0.0,0.0,7.417446795443538e-06,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,5.478504135680851e-06,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,7.417443612212082e-06,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809936523437,0.0,0.0,3.5185134038329124e-05,289.0825500488281,294.1499938964844,280.4497375488281,279.91668701171875,282.31427001953125,280.7699890136719,288.8101501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.505392568418756e-05,5.275793228065595e-06,6.977812881814316e-05,-0.0001663544680923,0.0,0.0,0.0,-0.0004209223552607,60.0,-0.6331049203872681,-0.0,-3.8405104096916887e-10,0.0,283.1493530273437,292.649658203125,285.3499755859375,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016140,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,3.5812622627418023e-06,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,3.771246383621474e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,2.785431206575595e-06,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,3.7712445646320703e-06,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,1.7889147784444503e-05,289.0826416015625,294.1499938964844,280.4345703125,279.9018249511719,282.3143310546875,280.77081298828125,288.8067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.815983654931188e-05,2.682379772522836e-06,3.5477456549415365e-05,-8.457982767140493e-05,0.0,0.0,0.0,-0.0002140104479622,60.0,-0.3652152121067047,-0.0,-9.927728084058174e-11,0.0,283.1493530273437,292.649658203125,285.35064697265625,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016200,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,3.5812622627418023e-06,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814514160156,0.0,0.0,3.771246383621474e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826721191406,0.0,0.0,2.785431206575595e-06,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,3.7712445646320703e-06,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,1.7889147784444503e-05,289.0826416015625,294.1499938964844,280.4345703125,279.9018249511719,282.3143310546875,280.77081298828125,288.8067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.815983654931188e-05,2.682379772522836e-06,3.5477456549415365e-05,-8.457982767140493e-05,0.0,0.0,0.0,-0.0002140104479622,60.0,-0.3652152121067047,-0.0,-9.927728084058174e-11,0.0,283.1493530273437,292.649658203125,285.35064697265625,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016260,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,1.64204038810567e-06,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,1.7291498579652398e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,1.2771448609782965e-06,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,1.7291490621573755e-06,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,8.20233253762126e-06,289.0826721191406,294.1499938964844,280.4189453125,279.88653564453125,282.3143615722656,280.77099609375,288.80352783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.749675539031159e-05,1.229901840815728e-06,1.6266852981061675e-05,-3.8780810427851975e-05,0.0,0.0,0.0,-9.81264020083472e-05,60.0,-0.1935666352510452,-0.0,-2.087109998716308e-11,0.0,283.1493530273437,292.649658203125,285.3513488769531,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016320,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,1.64204038810567e-06,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,1.7291498579652398e-06,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,1.2771448609782965e-06,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,1.7291490621573755e-06,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,8.20233253762126e-06,289.0826721191406,294.1499938964844,280.4189453125,279.88653564453125,282.3143615722656,280.77099609375,288.80352783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.749675539031159e-05,1.229901840815728e-06,1.6266852981061675e-05,-3.8780810427851975e-05,0.0,0.0,0.0,-9.81264020083472e-05,60.0,-0.1935666352510452,-0.0,-2.087109998716308e-11,0.0,283.1493530273437,292.649658203125,285.3513488769531,285.2121887207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016380,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,5.75598903651553e-07,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,6.061341082386207e-07,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,4.476888477711327e-07,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,6.061338240215264e-07,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,2.875235850297031e-06,289.08270263671875,294.1499938964844,280.4028015136719,279.8706970214844,282.3143615722656,280.7710266113281,288.8004455566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.133399438112974e-06,4.3113428205288084e-07,5.702265298168641e-06,-1.3594347365142312e-05,0.0,0.0,0.0,-3.439768624957651e-05,60.0,-0.0907629430294036,-0.0,-2.564587431308496e-12,0.0,283.1493530273437,292.649658203125,285.35205078125,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016440,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,5.75598903651553e-07,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,6.061341082386207e-07,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,4.476888477711327e-07,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,6.061338240215264e-07,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,2.875235850297031e-06,289.08270263671875,294.1499938964844,280.4028015136719,279.8706970214844,282.3143615722656,280.7710266113281,288.8004455566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.133399438112974e-06,4.3113428205288084e-07,5.702265298168641e-06,-1.3594347365142312e-05,0.0,0.0,0.0,-3.439768624957651e-05,60.0,-0.0907629430294036,-0.0,-2.564587431308496e-12,0.0,283.1493530273437,292.649658203125,285.35205078125,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016500,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,2.7448550099506974e-07,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0814819335937,0.0,0.0,2.890468238092581e-07,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08270263671875,0.0,0.0,2.134891161631458e-07,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08087158203125,0.0,0.0,2.890466817007109e-07,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,1.371112034576072e-06,289.08270263671875,294.1499938964844,280.3944702148437,279.862548828125,282.3143615722656,280.7710266113281,288.7989501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.9248719783936394e-06,2.0559755853355455e-07,2.719274561968632e-06,-6.482794105977519e-06,0.0,0.0,0.0,-1.6403442714363337e-05,60.0,-0.0564123280346393,-0.0,-5.831985827424446e-13,0.0,283.1493530273437,292.649658203125,285.3523864746094,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016560,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,1.1058123305929257e-07,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,1.1644750941286477e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,8.600778045320112e-08,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,1.1644745967487324e-07,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,5.523762069969962e-07,289.08221435546875,294.1499938964844,280.385986328125,279.8542175292969,282.3141784667969,280.7705993652344,288.7974548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1783365607698215e-06,8.28290040999491e-08,1.0955075140373085e-06,-2.6117063498531934e-06,0.0,0.0,0.0,-6.608417606912553e-06,60.0,-0.0285914149135351,-0.0,-9.465432588120013e-14,0.0,283.1493530273437,292.649658203125,285.3527526855469,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016620,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.646905496651924e-09,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,1.015866946119104e-08,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,7.503162535726915e-09,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,1.015866413212052e-08,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,4.818829424380056e-08,289.0821838378906,294.1499938964844,280.3684387207031,279.8370056152344,282.3141784667969,280.7705993652344,288.7946472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0282168005915085e-07,7.225932296961446e-09,9.559574465356493e-08,-2.2787999398588e-07,0.0,0.0,0.0,-5.766341928392649e-07,60.0,-0.0098762512207031,-0.0,-7.20366793288945e-16,0.0,283.1493530273437,292.649658203125,285.3534545898437,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016680,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,9.646905496651924e-09,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,1.015866946119104e-08,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,7.503162535726915e-09,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,1.015866413212052e-08,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,4.818829424380056e-08,289.0821838378906,294.1499938964844,280.3684387207031,279.8370056152344,282.3141784667969,280.7705993652344,288.7946472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0282168005915085e-07,7.225932296961446e-09,9.559574465356493e-08,-2.2787999398588e-07,0.0,0.0,0.0,-5.766341928392649e-07,60.0,-0.0098762512207031,-0.0,-7.20366793288945e-16,0.0,283.1493530273437,292.649658203125,285.3534545898437,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
