time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016740,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-3.095728881574722e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-3.2599558469348366e-11,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-2.407793756042942e-11,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-3.259954459156056e-11,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.5463809399651746e-10,289.0821838378906,294.1499938964844,280.3500061035156,279.8189392089844,282.3141784667969,280.7705993652344,288.7919616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.32913169254212e-10,-2.4639781534552263e-11,-3.0827337904604235e-10,7.352098374546753e-10,0.0,0.0,0.0,1.877197064459324e-09,60.0,-0.0031708374153822,-0.0,-7.418284980346264e-21,0.0,283.1493530273437,292.649658203125,285.3541259765625,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016800,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-3.095728881574722e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-3.2599558469348366e-11,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-2.407793756042942e-11,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-3.259954459156056e-11,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.5463809399651746e-10,289.0821838378906,294.1499938964844,280.3500061035156,279.8189392089844,282.3141784667969,280.7705993652344,288.7919616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.32913169254212e-10,-2.4639781534552263e-11,-3.0827337904604235e-10,7.352098374546753e-10,0.0,0.0,0.0,1.877197064459324e-09,60.0,-0.0031708374153822,-0.0,-7.418284980346264e-21,0.0,283.1493530273437,292.649658203125,285.3541259765625,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016860,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.0467629327503008e-12,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.155342744558641e-12,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.5919297130517762e-12,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.155341660356469e-12,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.0224005669856595e-11,289.0821838378906,294.1499938964844,280.3307189941406,279.800048828125,282.3141784667969,280.7705993652344,288.7894592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.920256141596521e-11,-2.6615077329539268e-12,-1.6541053249330414e-11,4.3244383768348265e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,-0.0010849279351532,-0.0,-3.242744648454322e-23,0.0,283.1493530273437,292.649658203125,285.3548278808594,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016920,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.0467629327503008e-12,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.155342744558641e-12,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.5919297130517762e-12,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.155341660356469e-12,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.0224005669856595e-11,289.0821838378906,294.1499938964844,280.3307189941406,279.800048828125,282.3141784667969,280.7705993652344,288.7894592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.920256141596521e-11,-2.6615077329539268e-12,-1.6541053249330414e-11,4.3244383768348265e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,-0.0010849279351532,-0.0,-3.242744648454322e-23,0.0,283.1493530273437,292.649658203125,285.3548278808594,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12016980,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.3123474121094,279.78204345703125,282.3141784667969,280.7705993652344,288.78729248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.524815639019408e-12,3.318414607770409e-13,-3.856657181111611e-12,6.516497844805125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.000397222553147,-0.0,-5.066223491586514e-25,0.0,283.1493530273437,292.649658203125,285.35546875,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017040,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.31072998046875,279.78045654296875,282.3141784667969,280.7705993652344,288.787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.5782592167077358e-12,3.667216541287238e-13,-3.9449810605718386e-12,4.867016512033473e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0003375084488652,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.35552978515625,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017100,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.30047607421875,279.7704162597656,282.3141784667969,280.7705993652344,288.7860107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,-0.0001990806631511,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3558654785156,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017160,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.29010009765625,279.76025390625,282.3141784667969,280.7705993652344,288.7849426269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000104654347524,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.356201171875,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017220,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2689514160156,279.7395324707031,282.3141784667969,280.7705993652344,288.7828674316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.3935221179272048e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3569030761719,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017280,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2689514160156,279.7395324707031,282.3141784667969,280.7705993652344,288.7828674316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.3935221179272048e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3569030761719,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017340,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.24737548828125,279.7183837890625,282.3141784667969,280.7705993652344,288.7809143066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.133311737561598e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.35760498046875,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017400,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.24737548828125,279.7183837890625,282.3141784667969,280.7705993652344,288.7809143066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.133311737561598e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.35760498046875,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017460,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.2254638671875,279.6968994140625,282.3141784667969,280.7705993652344,288.77911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.682059706188738e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3582763671875,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017520,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.2254638671875,279.6968994140625,282.3141784667969,280.7705993652344,288.77911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.682059706188738e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3582763671875,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017580,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.20330810546875,279.6752014160156,282.3141784667969,280.7705993652344,288.77740478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.954860822996125e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3589782714844,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017640,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.20330810546875,279.6752014160156,282.3141784667969,280.7705993652344,288.77740478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.954860822996125e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3589782714844,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017700,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.19219970703125,279.664306640625,282.3141784667969,280.7705993652344,288.776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.837203495204449e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3593139648437,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017760,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.1810302734375,279.65338134765625,282.3141784667969,280.7705993652344,288.7758483886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,8.670095849083737e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.35968017578125,285.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017820,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.15869140625,279.6314697265625,282.3141784667969,280.7705993652344,288.7743530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,8.271291881101206e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3603515625,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017880,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.15869140625,279.6314697265625,282.3141784667969,280.7705993652344,288.7743530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,8.271291881101206e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3603515625,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12017940,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.13641357421875,279.6096496582031,282.3141784667969,280.7705993652344,288.7729797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.793917757226154e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3610534667969,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018000,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.13641357421875,279.6096496582031,282.3141784667969,280.7705993652344,288.7729797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.793917757226154e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3610534667969,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018060,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.1142883300781,279.58795166015625,282.3141784667969,280.7705993652344,288.77166748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.30275351088494e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3617553710937,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018120,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.1142883300781,279.58795166015625,282.3141784667969,280.7705993652344,288.77166748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.30275351088494e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3617553710937,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018180,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.0924072265625,279.5664978027344,282.3141784667969,280.7705993652344,288.7704772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.82508762110956e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3624267578125,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018240,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.0924072265625,279.5664978027344,282.3141784667969,280.7705993652344,288.7704772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.82508762110956e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3624267578125,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018300,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0815734863281,279.555908203125,282.3141784667969,280.7705993652344,288.7699279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.598398613277823e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3627624511719,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018360,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.07086181640625,279.5453796386719,282.3141784667969,280.7705993652344,288.7693786621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.378746184054762e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3631286621094,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018420,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0497436523437,279.5246887207031,282.3141784667969,280.7705993652344,288.7683410644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,5.953552681603469e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3638000488281,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018480,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0497436523437,279.5246887207031,282.3141784667969,280.7705993652344,288.7683410644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,5.953552681603469e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3638000488281,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018540,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0291748046875,279.5045471191406,282.3141784667969,280.7705993652344,288.7673645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.556484029511921e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.364501953125,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018600,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0291748046875,279.5045471191406,282.3141784667969,280.7705993652344,288.7673645019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.556484029511921e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.364501953125,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018660,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.0092163085937,279.4849853515625,282.3141784667969,280.7705993652344,288.7664489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,5.1868137234123424e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3651733398437,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018720,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.0092163085937,279.4849853515625,282.3141784667969,280.7705993652344,288.7664489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,5.1868137234123424e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3651733398437,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018780,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.989990234375,279.4661560058594,282.3141784667969,280.7705993652344,288.7655944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.843016358790919e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3658752441406,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018840,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.989990234375,279.4661560058594,282.3141784667969,280.7705993652344,288.7655944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.843016358790919e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3658752441406,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018900,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9806823730469,279.45703125,282.3141784667969,280.7705993652344,288.7652282714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.6831570216454566e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3662109375,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12018960,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9715881347656,279.4481201171875,282.3141784667969,280.7705993652344,288.76483154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.529040234046988e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3665466308594,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019020,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.9541320800781,279.4309997558594,282.3141784667969,280.7705993652344,288.7640991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.231327693560161e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.36724853515625,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
