time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019080,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.9541320800781,279.4309997558594,282.3141784667969,280.7705993652344,288.7640991210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.231327693560161e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.36724853515625,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019140,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9376525878906,279.41485595703125,282.3141784667969,280.7705993652344,288.763427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.954409839934669e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.367919921875,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019200,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9376525878906,279.41485595703125,282.3141784667969,280.7705993652344,288.763427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.954409839934669e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.367919921875,285.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019260,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9223022460937,279.3998107910156,282.3141784667969,280.7705993652344,288.7627868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.696658677654341e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3686218261719,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019320,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9223022460937,279.3998107910156,282.3141784667969,280.7705993652344,288.7627868652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.696658677654341e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3686218261719,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019380,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9081420898437,279.3859558105469,282.3141784667969,280.7705993652344,288.7621765136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.4564913221402094e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3692932128906,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019440,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9081420898437,279.3859558105469,282.3141784667969,280.7705993652344,288.7621765136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.4564913221402094e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3692932128906,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019500,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.90155029296875,279.3794860839844,282.3141784667969,280.7705993652344,288.7618713378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.043155291175936e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.36962890625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019560,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.89532470703125,279.37335205078125,282.3141784667969,280.7705993652344,288.7616271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.1563471818808463e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3699951171875,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019620,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8838806152344,279.3621520996094,282.3141784667969,280.7705993652344,288.7611083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.319030318176374e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.37066650390625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019680,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8838806152344,279.3621520996094,282.3141784667969,280.7705993652344,288.7611083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.319030318176374e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.37066650390625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019740,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8739318847656,279.3523864746094,282.3141784667969,280.7705993652344,288.7606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.368646710237953e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3713684082031,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019800,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8739318847656,279.3523864746094,282.3141784667969,280.7705993652344,288.7606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.368646710237953e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3713684082031,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019860,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8655700683594,279.3442077636719,282.3141784667969,280.7705993652344,288.7601623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.346576729905792e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3720397949219,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019920,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8655700683594,279.3442077636719,282.3141784667969,280.7705993652344,288.7601623535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.346576729905792e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3720397949219,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12019980,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.85888671875,279.3376770019531,282.3141784667969,280.7705993652344,288.7597351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.2807811546954326e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3727111816406,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020040,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.85888671875,279.3376770019531,282.3141784667969,280.7705993652344,288.7597351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.2807811546954326e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3727111816406,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020100,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8562316894531,279.3350524902344,282.3141784667969,280.7705993652344,288.759521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.2350768631440587e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3730773925781,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020160,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8540344238281,279.3328857421875,282.3141784667969,280.7705993652344,288.75933837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.1858451873413287e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3734130859375,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020220,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8510131835937,279.3299560546875,282.3141784667969,280.7705993652344,288.75897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,2.082695573335513e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.37408447265625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020280,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8510131835937,279.3299560546875,282.3141784667969,280.7705993652344,288.75897216796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,2.082695573335513e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.37408447265625,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020340,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8500061035156,279.3289489746094,282.3141784667969,280.7705993652344,288.75860595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.9720950149348937e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.374755859375,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020400,297.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8500061035156,279.3289489746094,282.3141784667969,280.7705993652344,288.75860595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.9720950149348937e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.374755859375,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020460,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.85107421875,279.3291015625,282.3141784667969,280.7705993652344,288.7582702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.859579424490221e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3754577636719,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020520,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.85107421875,279.3291015625,282.3141784667969,280.7705993652344,288.7582702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.859579424490221e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3754577636719,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020580,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.85418701171875,279.3295593261719,282.3141784667969,280.7705993652344,288.7579650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.7484393538325094e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3761291503906,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020640,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.85418701171875,279.3295593261719,282.3141784667969,280.7705993652344,288.7579650878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.7484393538325094e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3761291503906,285.21209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020700,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8564758300781,279.3299255371094,282.3141784667969,280.7705993652344,288.7578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.714432619337458e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.37646484375,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020760,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.8592529296875,279.3303527832031,282.3141784667969,280.7705993652344,288.7576904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.657859502302017e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3768310546875,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020820,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8661804199219,279.3314514160156,282.3141784667969,280.7705993652344,288.7574157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.5483610695810057e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.37750244140625,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020880,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8661804199219,279.3314514160156,282.3141784667969,280.7705993652344,288.7574157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.5483610695810057e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.37750244140625,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12020940,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8748474121094,279.3329162597656,282.3141784667969,280.7705993652344,288.7571716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.446548048988916e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.378173828125,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021000,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8748474121094,279.3329162597656,282.3141784667969,280.7705993652344,288.7571716308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.446548048988916e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.378173828125,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021060,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8851318359375,279.3347473144531,282.3141784667969,280.7705993652344,288.7569274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.3517646038962994e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3788452148437,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021120,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.8851318359375,279.3347473144531,282.3141784667969,280.7705993652344,288.7569274902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.3517646038962994e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3788452148437,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021180,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.89697265625,279.3369140625,282.3141784667969,280.7705993652344,288.7567138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.2634823178814258e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3795471191406,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021240,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.89697265625,279.3369140625,282.3141784667969,280.7705993652344,288.7567138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.2634823178814258e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3795471191406,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021300,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.9034118652344,279.338134765625,282.3141784667969,280.7705993652344,288.756591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.66676500131769e-13,5.51617941862287e-13,-1.5182943877839472e-12,-9.818366822691993e-13,0.0,0.0,0.0,0.0,60.0,1.222302580572432e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3798828125,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021360,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,279.91021728515625,279.3394470214844,282.3141784667969,280.7705993652344,288.7565002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.66676500131769e-13,5.51617941862287e-13,-1.5182943877839472e-12,-9.818366822691993e-13,0.0,0.0,0.0,0.0,60.0,1.1825278306787368e-05,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3802185058594,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021420,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9248046875,279.34234619140625,282.3141784667969,280.7705993652344,288.7563171386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.1054741662519518e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3808898925781,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
