time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021480,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9248046875,279.34234619140625,282.3141784667969,280.7705993652344,288.7563171386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.1054741662519518e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3808898925781,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021540,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9405822753906,279.3456420898437,282.3141784667969,280.7705993652344,288.7561340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.033676107908832e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.381591796875,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021600,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9405822753906,279.3456420898437,282.3141784667969,280.7705993652344,288.7561340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.033676107908832e-05,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.381591796875,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021660,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9574890136719,279.3493347167969,282.3141784667969,280.7705993652344,288.7559509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.666940968600102e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3822631835937,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021720,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9574890136719,279.3493347167969,282.3141784667969,280.7705993652344,288.7559509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.666940968600102e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3822631835937,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021780,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.97540283203125,279.3534240722656,282.3141784667969,280.7705993652344,288.7557983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.041798875841778e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3829345703125,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021840,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.97540283203125,279.3534240722656,282.3141784667969,280.7705993652344,288.7557983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.041798875841778e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3829345703125,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021900,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.9847106933594,279.3556213378906,282.3141784667969,280.7705993652344,288.7557373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,8.747707397560589e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3832702636719,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12021960,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,279.99420166015625,279.3579406738281,282.3141784667969,280.7705993652344,288.7556457519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,8.465911378152668e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.38360595703125,285.2120666503906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022020,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0138244628906,279.36285400390625,282.3141784667969,280.7705993652344,288.7555236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.920355528767686e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.38427734375,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022080,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0138244628906,279.36285400390625,282.3141784667969,280.7705993652344,288.7555236816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.920355528767686e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.38427734375,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022140,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0341186523437,279.36822509765625,282.3141784667969,280.7705993652344,288.7554016113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.41130179449101e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3849792480469,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022200,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0341186523437,279.36822509765625,282.3141784667969,280.7705993652344,288.7554016113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.41130179449101e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3849792480469,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022260,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.05499267578125,279.3740539550781,282.3141784667969,280.7705993652344,288.7552795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.9361321948235855e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3856506347656,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022320,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.05499267578125,279.3740539550781,282.3141784667969,280.7705993652344,288.7552795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.9361321948235855e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3856506347656,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022380,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,280.07635498046875,279.3803405761719,282.3141784667969,280.7705993652344,288.7551574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.491794465546263e-06,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.3863220214844,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022440,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,280.07635498046875,279.3803405761719,282.3141784667969,280.7705993652344,288.7551574707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.491794465546263e-06,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.3863220214844,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022500,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.0871887207031,279.3836669921875,282.3141784667969,280.7705993652344,288.7550964355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,6.283914899540832e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3866577148437,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022560,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.0981140136719,279.3870849609375,282.3141784667969,280.7705993652344,288.75506591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.5782592167077358e-12,3.667216541287238e-13,-3.9449810605718386e-12,4.867016512033473e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.083117114030756e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3869934082031,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022620,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.1201171875,279.39434814453125,282.3141784667969,280.7705993652344,288.75494384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,5.692360446118983e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3876647949219,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022680,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.1201171875,279.39434814453125,282.3141784667969,280.7705993652344,288.75494384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,5.692360446118983e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3876647949219,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022740,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.1423034667969,279.402099609375,282.3141784667969,280.7705993652344,288.7548522949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,5.329658506525448e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3883361816406,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022800,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.1423034667969,279.402099609375,282.3141784667969,280.7705993652344,288.7548522949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,5.329658506525448e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3883361816406,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022860,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.1645202636719,279.4103698730469,282.3141784667969,280.7705993652344,288.7547912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.990661182091571e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3890075683594,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022920,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.1645202636719,279.4103698730469,282.3141784667969,280.7705993652344,288.7547912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.990661182091571e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3890075683594,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12022980,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.18670654296875,279.419189453125,282.3141784667969,280.7705993652344,288.75469970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.673752300732303e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.38970947265625,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023040,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.18670654296875,279.419189453125,282.3141784667969,280.7705993652344,288.75469970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.673752300732303e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.38970947265625,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023100,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.19775390625,279.4237976074219,282.3141784667969,280.7705993652344,288.7546691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.5255792429088615e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3900451660156,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023160,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2087707519531,279.4285583496094,282.3141784667969,280.7705993652344,288.754638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.382688985060668e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.390380859375,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023220,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.23052978515625,279.4385070800781,282.3141784667969,280.7705993652344,288.7545471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.105447715119226e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3910522460937,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023280,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.23052978515625,279.4385070800781,282.3141784667969,280.7705993652344,288.7545471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.105447715119226e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3910522460937,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023340,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.251953125,279.4490661621094,282.3141784667969,280.7705993652344,288.7544860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.846469098789385e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3917236328125,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023400,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.251953125,279.4490661621094,282.3141784667969,280.7705993652344,288.7544860839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.846469098789385e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3917236328125,285.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023460,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2729187011719,279.4602355957031,282.3141784667969,280.7705993652344,288.7544250488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.604546236601891e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.39239501953125,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023520,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2729187011719,279.4602355957031,282.3141784667969,280.7705993652344,288.7544250488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.604546236601891e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.39239501953125,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023580,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2933044433594,279.4720458984375,282.3141784667969,280.7705993652344,288.7543640136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.3786543554015225e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.39306640625,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023640,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.2933044433594,279.4720458984375,282.3141784667969,280.7705993652344,288.7543640136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.3786543554015225e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.39306640625,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023700,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.3032531738281,279.4781799316406,282.3141784667969,280.7705993652344,288.7543334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.2728357837186195e-06,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.3934020996094,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023760,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.3130187988281,279.4844970703125,282.3141784667969,280.7705993652344,288.7543334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,3.170751824654872e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.39373779296875,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12023820,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.3319396972656,279.4976501464844,282.3141784667969,280.7705993652344,288.7542724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,2.972754828078905e-06,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.3944091796875,285.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
