time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026220,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.6907043457031,280.0330810546875,282.3141784667969,280.7705993652344,288.7536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,7.294348165487463e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.40777587890625,285.21197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026280,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.6907043457031,280.0330810546875,282.3141784667969,280.7705993652344,288.7536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,7.294348165487463e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.40777587890625,285.21197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026340,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.7112731933594,280.068115234375,282.3141784667969,280.7705993652344,288.7536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.784042057006445e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.408447265625,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026400,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.7112731933594,280.068115234375,282.3141784667969,280.7705993652344,288.7536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.784042057006445e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.408447265625,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026460,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.7323303222656,280.1032409667969,282.3141784667969,280.7705993652344,288.7536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.313358085208165e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4091186523437,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026520,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.7323303222656,280.1032409667969,282.3141784667969,280.7705993652344,288.7536926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.313358085208165e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4091186523437,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026580,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.7539367675781,280.1383361816406,282.3141784667969,280.7705993652344,288.753662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.524815639019408e-12,3.318414607770409e-13,-3.856657181111611e-12,6.516497844805125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.847228408129013e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4097900390625,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026640,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.7539367675781,280.1383361816406,282.3141784667969,280.7705993652344,288.753662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.524815639019408e-12,3.318414607770409e-13,-3.856657181111611e-12,6.516497844805125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.847228408129013e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4097900390625,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026700,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.76495361328125,280.1558532714844,282.3141784667969,280.7705993652344,288.753662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.5782592167077358e-12,3.667216541287238e-13,-3.9449810605718386e-12,4.867016512033473e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.647751777360099e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4101257324219,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026760,297.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,280.7760925292969,280.1733093261719,282.3141784667969,280.7705993652344,288.753662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.770716597908176e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.41046142578125,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026820,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.7988586425781,280.2080993652344,282.3141784667969,280.7705993652344,288.753662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.66676500131769e-13,5.51617941862287e-13,-1.5182943877839472e-12,-9.818366822691993e-13,0.0,0.0,0.0,0.0,60.0,5.201888484407391e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4111022949219,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026880,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.7988586425781,280.2080993652344,282.3141784667969,280.7705993652344,288.753662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.66676500131769e-13,5.51617941862287e-13,-1.5182943877839472e-12,-9.818366822691993e-13,0.0,0.0,0.0,0.0,60.0,5.201888484407391e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4111022949219,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12026940,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.822265625,280.2425842285156,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.763084291425912e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4117736816406,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027000,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.822265625,280.2425842285156,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.763084291425912e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4117736816406,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027060,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.8463439941406,280.2766418457031,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.404890887599322e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4124450683594,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027120,297.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.8463439941406,280.2766418457031,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.404890887599322e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4124450683594,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027180,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.8711242675781,280.3102111816406,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.089280025709741e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4130859375,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027240,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.8711242675781,280.3102111816406,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.089280025709741e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4130859375,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027300,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.8837890625,280.3267822265625,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.94308784734676e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4134216308594,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027360,297.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.8966369628906,280.3431701660156,282.3141784667969,280.7705993652344,288.7536315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.8055489426369604e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.41375732421875,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027420,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.92291259765625,280.3754577636719,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.536391375291714e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4144287109375,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027480,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.92291259765625,280.3754577636719,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.536391375291714e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4144287109375,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027540,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.95001220703125,280.40692138671875,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.287728418399638e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.41510009765625,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027600,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,280.95001220703125,280.40692138671875,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,3.287728418399638e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.41510009765625,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027660,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.9840393066406,280.44439697265625,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.057737671952055e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4157409667969,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027720,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,280.9840393066406,280.44439697265625,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.057737671952055e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4157409667969,285.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027780,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.0306701660156,280.4941711425781,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.843231357019249e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4164123535156,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027840,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.0306701660156,280.4941711425781,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.843231357019249e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4164123535156,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027900,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.0584411621094,280.5234069824219,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.743492757417698e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.416748046875,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12027960,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.0890808105469,280.555419921875,282.3141784667969,280.7705993652344,288.75360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.6483087367523694e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4170837402344,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028020,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.1584777832031,280.6272888183594,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.463177395384264e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.417724609375,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028080,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.1584777832031,280.6272888183594,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.463177395384264e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.417724609375,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028140,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,281.23809814453125,280.7089233398437,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2948971434288978e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.4183959960937,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028200,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,281.23809814453125,280.7089233398437,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2948971434288978e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.4183959960937,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028260,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.3271484375,280.7994384765625,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.132081959871357e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4190368652344,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028320,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.3271484375,280.7994384765625,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,2.132081959871357e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4190368652344,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028380,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.4248352050781,280.89801025390625,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.981107971005259e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4197082519531,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028440,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.4248352050781,280.89801025390625,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.981107971005259e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4197082519531,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028500,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,5.116907331875753e-13,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,5.388356861396604e-13,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,3.979824282629441e-13,297.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,5.388354150891176e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,2.5560014174641488e-12,289.0821838378906,294.1499938964844,281.4766845703125,280.9500427246094,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.685146372084391e-12,4.36481986621981e-13,-4.121628385811427e-12,1.5680538464901694e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.908011881823768e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.4200439453125,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028560,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,281.5303955078125,281.0037841796875,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8371929400018416e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4203796386719,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
