time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028620,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.6430053710937,281.1158447265625,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.9801970552180137e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4210205078125,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028680,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.6430053710937,281.1158447265625,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.9801970552180137e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4210205078125,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028740,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.76190185546875,281.2333679199219,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.679842824842126e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.42169189453125,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028800,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.76190185546875,281.2333679199219,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.679842824842126e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.42169189453125,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028860,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.8863220214844,281.35546875,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.50586970448785e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4223327636719,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028920,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,281.8863220214844,281.35546875,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.50586970448785e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4223327636719,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12028980,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.01544189453125,281.48126220703125,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.3829044576141314e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4230041503906,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029040,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.01544189453125,281.48126220703125,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.3829044576141314e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4230041503906,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029100,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.0815124511719,281.5452880859375,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,8.597891821247875e-13,4.8185760936903e-13,-1.3416468457039257e-12,2.317125874853887e-12,0.0,0.0,0.0,0.0,60.0,1.3337182735995157e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.42333984375,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029160,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.1484680175781,281.6098937988281,282.3141784667969,280.7705993652344,288.7535705566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,1.286809236944464e-07,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4236755371094,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029220,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,282.28466796875,281.7405090332031,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1961792267811688e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.42431640625,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029280,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-5.116907331875753e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-5.388356861396604e-13,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-3.979824282629441e-13,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-5.388354150891176e-13,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-2.5560014174641488e-12,289.0821838378906,294.1499938964844,282.28466796875,281.7405090332031,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8586809608783783e-12,5.969935375042812e-13,1.2616873691639885e-12,-2.3276468101053605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1961792267811688e-07,-0.0,-2.0267154052839512e-24,0.0,283.1493530273437,292.649658203125,285.42431640625,285.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029340,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.4232177734375,281.8721618652344,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1139746902699701e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.42498779296875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029400,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.4232177734375,281.8721618652344,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1139746902699701e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.42498779296875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029460,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.5633239746094,282.0040283203125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0365521063704365e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4256286621094,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029520,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.5633239746094,282.0040283203125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0365521063704365e-07,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4256286621094,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029580,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.7042236328125,282.1352233886719,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.60040367203874e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4263000488281,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029640,297.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.7042236328125,282.1352233886719,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.60040367203874e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4263000488281,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029700,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.7747497558594,282.2002868652344,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,9.274773304923657e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4266052246094,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029760,297.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,282.8451538085937,282.26483154296875,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,8.962805253531769e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.42694091796875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029820,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.9852600097656,282.3919982910156,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.313821808769718e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4276123046875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029880,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,282.9852600097656,282.3919982910156,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.313821808769718e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4276123046875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12029940,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.1238098144531,282.5157775878906,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.70354944279461e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4282531738281,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030000,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.1238098144531,282.5157775878906,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.70354944279461e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4282531738281,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030060,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.260009765625,282.6353454589844,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.072782892691978e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.42889404296875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030120,297.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.260009765625,282.6353454589844,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,7.072782892691978e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.42889404296875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030180,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,283.3930358886719,282.74981689453125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.612801684013905e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4295654296875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030240,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,283.3930358886719,282.74981689453125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.631703011236498e-12,4.016018203753524e-13,-4.033304940032068e-12,3.2175351792618208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.612801684013905e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4295654296875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030300,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.4581604003906,282.8048400878906,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.387364948068355e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4299011230469,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030360,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.52215576171875,282.8582458496094,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,6.166482791059026e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4302062988281,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030420,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.6465759277344,282.95977783203125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,5.7429357269711545e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4308776855469,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030480,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.6465759277344,282.95977783203125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,5.7429357269711545e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4308776855469,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030540,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,283.7654724121094,283.05352783203125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3421601364789246e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4315185546875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030600,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,-2.5584536659378765e-13,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,-2.694178430698302e-13,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,-1.9899121413147205e-13,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,-2.694177075445588e-13,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,-1.2780007087320744e-12,289.0821838378906,294.1499938964844,283.7654724121094,283.05352783203125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8052372747698329e-12,6.318737308559641e-13,1.1733635981239776e-12,-1.8822458782569162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3421601364789246e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.4315185546875,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030660,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,283.8780822753906,283.1386108398437,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.66676500131769e-13,5.51617941862287e-13,-1.5182943877839472e-12,-9.818366822691993e-13,0.0,0.0,0.0,0.0,60.0,4.96870988797582e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.43218994140625,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030720,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,2.5584536659378765e-13,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,2.694178430698302e-13,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,1.9899121413147205e-13,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,2.694177075445588e-13,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.2780007087320744e-12,289.0821838378906,294.1499938964844,283.8780822753906,283.1386108398437,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.66676500131769e-13,5.51617941862287e-13,-1.5182943877839472e-12,-9.818366822691993e-13,0.0,0.0,0.0,0.0,60.0,4.96870988797582e-08,-0.0,-5.066788513209878e-25,0.0,283.1493530273437,292.649658203125,285.43218994140625,285.2118835449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030780,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.983642578125,283.21417236328125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.6180307577969883e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4328308105469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030840,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,283.983642578125,283.21417236328125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.6180307577969883e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4328308105469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030900,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,284.03350830078125,283.2480773925781,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.4153658507184446e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.43316650390625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12030960,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,0.0,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,0.0,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,0.0,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,0.0,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,0.0,289.0821838378906,294.1499938964844,284.0813293457031,283.279296875,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,9.132328140232238e-13,5.167377485106039e-13,-1.4299706167439365e-12,6.67644596292344e-13,0.0,0.0,0.0,0.0,60.0,4.23091783829932e-08,-0.0,-0.0,0.0,283.1493530273437,292.649658203125,285.4334716796875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
