time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031020,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,3.3413405375881656e-10,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,3.5185970803652817e-10,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,2.5988253216091545e-10,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,3.5185954150307447e-10,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.669068994125666e-09,289.0821838378906,294.1499938964844,284.1703796386719,283.3331298828125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.5664544650870766e-09,2.493419637428217e-10,3.317112362566376e-09,-7.902206888843466e-09,0.0,0.0,0.0,-1.999433152377605e-08,60.0,-7.738207386864815e-06,-0.0,-8.64209662866694e-19,0.0,283.1493530273437,292.649658203125,285.43414306640625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031080,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.080078125,0.0,0.0,3.3413405375881656e-10,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.0,3.5185970803652817e-10,297.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.0,2.5988253216091545e-10,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,3.5185954150307447e-10,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.0,1.669068994125666e-09,289.0821838378906,294.1499938964844,284.1703796386719,283.3331298828125,282.3141784667969,280.7705993652344,288.7535400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.5664544650870766e-09,2.493419637428217e-10,3.317112362566376e-09,-7.902206888843466e-09,0.0,0.0,0.0,-1.999433152377605e-08,60.0,-7.738207386864815e-06,-0.0,-8.64209662866694e-19,0.0,283.1493530273437,292.649658203125,285.43414306640625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031140,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.080078125,0.0,0.050000000745058,4.297946443188039e-09,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.050000000745058,4.525950281220048e-09,297.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.050000000745058,3.342853327481521e-09,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08056640625,0.0,0.050000000745058,4.525948060773999e-09,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.050000000745058,2.146913402611972e-08,289.0821838378906,291.1499938964844,284.25,283.3747863769531,282.3141784667969,280.7705993652344,288.7535400390625,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-4.57884219429161e-08,3.217446975511961e-09,4.2570974301270326e-08,-1.01494009641101e-07,0.0,0.0,0.0,-2.567830961197615e-07,60.0,-0.0001007904793368,-0.0,-1.4298801563780264e-16,1.0,283.1493530273437,292.649658203125,285.4347839355469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031200,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.080078125,0.0,0.050000000745058,4.297946443188039e-09,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0811462402344,0.0,0.050000000745058,4.525950281220048e-09,297.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.0,0.050000000745058,3.342853327481521e-09,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08056640625,0.0,0.050000000745058,4.525948060773999e-09,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.08074951171875,0.0,0.050000000745058,2.146913402611972e-08,289.0821838378906,291.1499938964844,284.25,283.3747863769531,282.3141784667969,280.7705993652344,288.7535400390625,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-4.57884219429161e-08,3.217446975511961e-09,4.2570974301270326e-08,-1.01494009641101e-07,0.0,0.0,0.0,-2.567830961197615e-07,60.0,-0.0001007904793368,-0.0,-1.4298801563780264e-16,1.0,283.1493530273437,292.649658203125,285.4347839355469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031260,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89324951171875,0.6339865922927856,0.050000000745058,0.0408454611897468,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934936523437,0.6339865922927856,0.050000000745058,0.0430122502148151,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89373779296875,0.6339865922927856,0.050000000745058,0.0317687056958675,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89337158203125,0.6339865922927856,0.050000000745058,0.0430122464895248,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8934020996094,0.6339865922927856,0.050000000745058,0.2040315419435501,288.8633117675781,291.1499938964844,284.2872619628906,283.3920288085937,292.3626708984375,294.07977294921875,288.8243103027344,1.0,0.1097084432840347,0.0113317305222153,0.1500000059604644,1.0,1.0,-0.4350586235523224,0.0129417115822434,0.4221169352531433,-0.1195247173309326,0.0,0.0,0.0,10.191367149353027,60.0,585.5298461914062,-0.0,12.279476165771484,1.0,283.1493530273437,292.649658203125,285.43511962890625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031320,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6313095688819885,0.050000000745058,0.0452352650463581,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6313095688819885,0.050000000745058,0.0476349107921123,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6313095688819885,0.050000000745058,0.0351829826831817,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6313095688819885,0.050000000745058,0.0476349107921123,297.6704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6313095688819885,0.050000000745058,0.2259595096111297,289.1150207519531,291.1499938964844,284.324462890625,283.40850830078125,293.6638488769531,297.48748779296875,289.4349975585937,1.0,0.1210895627737045,0.0226634610444307,0.1500000059604644,1.0,1.0,-0.4819898605346679,0.014476072974503,0.467513769865036,-0.1294789314270019,0.0,0.0,0.0,12.505006790161133,60.0,1222.9779052734375,-0.0,16.679840087890625,1.0,283.1493530273437,292.649658203125,285.4354248046875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031380,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.045680683106184,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.0481039620935916,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.0355294197797775,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.0481039620935916,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.2281844764947891,290.192138671875,291.1499938964844,284.3985595703125,283.43914794921875,293.6784362792969,297.6214599609375,290.389892578125,1.0,0.1405992060899734,0.0453269220888614,0.1500000059604644,1.0,1.0,-0.4867366254329681,0.0146341528743505,0.4721024632453918,-0.1304678469896316,0.0,0.0,0.0,20.01587677001953,60.0,1198.6949462890625,-0.0,23.189674377441406,1.0,283.1493530273437,292.649658203125,285.43609619140625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031440,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.045680683106184,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.0481039620935916,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.0355294197797775,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.0481039620935916,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484680175781,0.5709777474403381,0.050000000745058,0.2281844764947891,290.192138671875,291.1499938964844,284.3985595703125,283.43914794921875,293.6784362792969,297.6214599609375,290.389892578125,1.0,0.1405992060899734,0.0453269220888614,0.1500000059604644,1.0,1.0,-0.4867366254329681,0.0146341528743505,0.4721024632453918,-0.1304678469896316,0.0,0.0,0.0,20.01587677001953,60.0,1198.6949462890625,-0.0,23.189674377441406,1.0,283.1493530273437,292.649658203125,285.43609619140625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031500,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252990722656,0.5492389798164368,0.050000000745058,0.0458179451525211,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252990722656,0.5492389798164368,0.050000000745058,0.048248503357172,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252990722656,0.5492389798164368,0.050000000745058,0.0356361791491508,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252990722656,0.5492389798164368,0.050000000745058,0.048248503357172,297.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252990722656,0.5492389798164368,0.050000000745058,0.2288701385259628,290.5606384277344,291.1499938964844,284.4354858398437,283.453369140625,293.67645263671875,297.5999755859375,290.7308349609375,1.0,0.1490058302879333,0.0566586516797542,0.1500000059604644,1.0,1.0,-0.488199234008789,0.0146831749007105,0.473516047000885,-0.1307809948921203,0.0,0.0,0.0,23.68222618103028,60.0,1087.694580078125,-0.0,26.34338760375977,1.0,283.1493530273437,292.649658203125,285.4364013671875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031560,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554382324219,0.5324740409851074,0.050000000745058,0.0459490865468978,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554382324219,0.5324740409851074,0.050000000745058,0.0483865998685359,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554382324219,0.5324740409851074,0.050000000745058,0.0357381775975227,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554382324219,0.5324740409851074,0.050000000745058,0.0483865998685359,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554382324219,0.5324740409851074,0.050000000745058,0.2295252084732055,290.886962890625,291.1499938964844,284.47235107421875,283.46685791015625,293.67730712890625,297.5824890136719,291.04229736328125,1.0,0.1565745323896408,0.2453269213438034,0.1500000059604644,0.9975371360778807,1.0,-0.4895966351032257,0.0147340530529618,0.4748625755310058,-0.1310774683952331,0.0,0.0,0.0,27.188804626464844,60.0,979.9691772460938,-0.0,29.37697029113769,1.0,283.1493530273437,292.649658203125,285.4367370605469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031620,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0461882874369621,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0486384890973567,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0359242223203182,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0486384890973567,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.2307200580835342,291.4618225097656,291.1499938964844,284.5458679199219,283.4918212890625,293.68585205078125,297.5582275390625,291.59197998046875,1.0,0.1694230884313583,0.6226634383201599,0.1500000059604644,0.9926113486289978,1.0,-0.4921455085277557,0.0148287126794457,0.4773167967796325,-0.1316241770982742,0.0,0.0,0.0,33.584808349609375,60.0,787.3143310546875,-0.0,34.95401763916016,1.0,283.1493530273437,292.649658203125,285.4373779296875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031680,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0461882874369621,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0486384890973567,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0359242223203182,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.0486384890973567,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43536376953125,0.5096345543861389,0.050000000745058,0.2307200580835342,291.4618225097656,291.1499938964844,284.5458679199219,283.4918212890625,293.68585205078125,297.5582275390625,291.59197998046875,1.0,0.1694230884313583,0.6226634383201599,0.1500000059604644,0.9926113486289978,1.0,-0.4921455085277557,0.0148287126794457,0.4773167967796325,-0.1316241770982742,0.0,0.0,0.0,33.584808349609375,60.0,787.3143310546875,-0.0,34.95401763916016,1.0,283.1493530273437,292.649658203125,285.4373779296875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031740,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0463925823569297,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0488536246120929,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0360831208527088,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0488536246120929,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.2317405641078949,291.9418334960937,291.1499938964844,284.6190795898437,283.5141906738281,293.7008361816406,297.5448608398437,292.048828125,1.0,0.179604634642601,1.0,0.1500000059604644,0.9876855611801147,1.0,-0.4943224787712097,0.0149117913097143,0.479410707950592,-0.1321070194244384,0.0,0.0,0.0,39.047325134277344,60.0,626.4827270507812,-0.0,39.76189804077149,1.0,283.1493530273437,292.649658203125,285.43804931640625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031800,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0463925823569297,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0488536246120929,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0360831208527088,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.0488536246120929,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9200439453125,0.4954915046691894,0.050000000745058,0.2317405641078949,291.9418334960937,291.1499938964844,284.6190795898437,283.5141906738281,293.7008361816406,297.5448608398437,292.048828125,1.0,0.179604634642601,1.0,0.1500000059604644,0.9876855611801147,1.0,-0.4943224787712097,0.0149117913097143,0.479410707950592,-0.1321070194244384,0.0,0.0,0.0,39.047325134277344,60.0,626.4827270507812,-0.0,39.76189804077149,1.0,283.1493530273437,292.649658203125,285.43804931640625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031860,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.046561736613512,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.0490317493677139,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.0362146832048893,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.0490317493677139,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.2325855195522308,292.33526611328125,290.6499938964844,284.6921081542969,283.5340881347656,293.7197570800781,297.5389099121094,292.421875,1.0,0.18758225440979,1.0,0.1500000059604644,0.9827765822410583,1.0,-0.4961248934268951,0.0149832572788,0.4811416268348694,-0.1325327306985855,0.0,0.0,0.0,43.569950103759766,48.0,495.3228759765625,-0.0,43.773773193359375,1.0,283.1493530273437,292.649658203125,285.4386901855469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031920,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.046561736613512,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.0490317493677139,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.0362146832048893,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.0490317493677139,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31756591796875,0.4857895672321319,0.050000000745058,0.2325855195522308,292.33526611328125,290.6499938964844,284.6921081542969,283.5340881347656,293.7197570800781,297.5389099121094,292.421875,1.0,0.18758225440979,1.0,0.1500000059604644,0.9827765822410583,1.0,-0.4961248934268951,0.0149832572788,0.4811416268348694,-0.1325327306985855,0.0,0.0,0.0,43.569950103759766,48.0,495.3228759765625,-0.0,43.773773193359375,1.0,283.1493530273437,292.649658203125,285.4386901855469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12031980,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0466041788458824,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0490764454007148,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0362476930022239,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0490764454007148,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.2327975183725357,292.6530456542969,290.1499938964844,284.764892578125,283.5517272949219,293.7395324707031,297.5377197265625,292.72235107421875,1.0,0.1890400499105453,1.0,0.1500000059604644,0.9778676629066468,1.0,-0.4965775310993194,0.0150102134793996,0.4815673232078552,-0.1327007412910461,0.0,0.0,0.0,44.70403671264648,36.0,389.57037353515625,-0.0,44.784324645996094,1.0,283.1493530273437,292.649658203125,285.4393310546875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032040,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0466041788458824,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0490764454007148,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0362476930022239,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.0490764454007148,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6388244628906,0.4834869801998138,0.050000000745058,0.2327975183725357,292.6530456542969,290.1499938964844,284.764892578125,283.5517272949219,293.7395324707031,297.5377197265625,292.72235107421875,1.0,0.1890400499105453,1.0,0.1500000059604644,0.9778676629066468,1.0,-0.4965775310993194,0.0150102134793996,0.4815673232078552,-0.1327007412910461,0.0,0.0,0.0,44.70403671264648,36.0,389.57037353515625,-0.0,44.784324645996094,1.0,283.1493530273437,292.649658203125,285.4393310546875,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032100,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.4846977591514587,0.050000000745058,0.0465818010270595,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.4846977591514587,0.050000000745058,0.0490528792142868,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.4846977591514587,0.050000000745058,0.0362302884459495,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.4846977591514587,0.050000000745058,0.0490528792142868,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7743225097656,0.4846977591514587,0.050000000745058,0.2326857447624206,292.7870178222656,290.1499938964844,284.8012390136719,283.55975341796875,293.7491760253906,297.5383605957031,292.848876953125,1.0,0.1878496408462524,1.0,0.1500000059604644,0.9754132032394408,1.0,-0.496339201927185,0.0150084467604756,0.4813307523727417,-0.1327009201049804,0.0,0.0,0.0,44.1050910949707,36.0,344.94317626953125,-0.0,44.25053787231445,1.0,283.1493530273437,292.649658203125,285.4396667480469,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032160,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.4871923327445984,0.050000000745058,0.0465361699461936,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.4871923327445984,0.050000000745058,0.0490048266947269,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.4871923327445984,0.050000000745058,0.0361947976052761,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.4871923327445984,0.050000000745058,0.0490048266947269,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8951721191406,0.4871923327445984,0.050000000745058,0.2324578016996383,292.906494140625,289.6499938964844,284.8375244140625,283.5672607421875,293.7586364746094,297.5395812988281,292.9616394042969,1.0,0.1855777651071548,1.0,0.1500000059604644,0.9329630732536316,1.0,-0.4958530366420746,0.0150903239846229,0.4807627201080322,-0.1325675845146179,0.0,0.0,0.0,42.88423538208008,25.0,305.2254943847656,-0.0,43.16455841064453,1.0,283.1493530273437,292.649658203125,285.44000244140625,285.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032220,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0463953986763954,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0488565899431705,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0360853113234043,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0488565899431705,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.2317546159029007,293.10748291015625,289.1499938964844,284.9100036621094,283.5808410644531,293.7767944335937,297.5433349609375,293.1512756347656,1.0,0.1786217540502548,1.0,0.1500000059604644,0.8480627536773682,1.0,-0.4943533837795257,0.0153860487043857,0.4789673388004303,-0.1320744901895523,0.0,0.0,0.0,39.11842727661133,25.0,238.9097900390625,-0.0,39.82802200317383,1.0,283.1493530273437,292.649658203125,285.4406433105469,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032280,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0463953986763954,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0488565899431705,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0360853113234043,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.0488565899431705,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985107421875,0.4953192472457886,0.050000000745058,0.2317546159029007,293.10748291015625,289.1499938964844,284.9100036621094,283.5808410644531,293.7767944335937,297.5433349609375,293.1512756347656,1.0,0.1786217540502548,1.0,0.1500000059604644,0.8480627536773682,1.0,-0.4943533837795257,0.0153860487043857,0.4789673388004303,-0.1320744901895523,0.0,0.0,0.0,39.11842727661133,25.0,238.9097900390625,-0.0,39.82802200317383,1.0,283.1493530273437,292.649658203125,285.4406433105469,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032340,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958923339844,0.4997152388095855,0.050000000745058,0.0463260300457477,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958923339844,0.4997152388095855,0.050000000745058,0.048783540725708,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958923339844,0.4997152388095855,0.050000000745058,0.0360313579440116,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958923339844,0.4997152388095855,0.050000000745058,0.048783540725708,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1958923339844,0.4997152388095855,0.050000000745058,0.2314081192016601,293.2037658691406,289.1499938964844,284.95172119140625,283.5878295898437,293.7871398925781,297.54608154296875,293.2421264648437,1.0,0.1753794401884079,1.0,0.1500000059604644,0.7991121411323547,1.0,-0.4936138689517975,0.0157046820968389,0.4779091775417328,-0.131693959236145,0.0,0.0,0.0,37.262428283691406,25.0,207.64898681640625,-0.0,38.1919174194336,1.0,283.1493530273437,292.649658203125,285.4410095214844,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032400,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.25927734375,0.5026096105575562,0.050000000745058,0.0462832041084766,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.25927734375,0.5026096105575562,0.050000000745058,0.0487384423613548,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25927734375,0.5026096105575562,0.050000000745058,0.0359980501234531,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.25927734375,0.5026096105575562,0.050000000745058,0.0487384423613548,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25927734375,0.5026096105575562,0.050000000745058,0.2311941981315612,293.2664489746094,288.6499938964844,284.9823608398437,283.5926208496094,293.7948303222656,297.5482788085937,293.3013000488281,1.0,0.173258900642395,1.0,0.1500000059604644,0.7631624341011047,1.0,-0.4931575059890747,0.0160537865012884,0.4771037101745605,-0.1313284635543823,0.0,0.0,0.0,36.11637878417969,25.0,187.68801879882807,-0.0,37.18501663208008,1.0,283.1493530273437,292.649658203125,285.4412841796875,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032460,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0461973622441291,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0486480444669723,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0359312817454338,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0486480444669723,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.2307653874158859,293.3930969238281,288.1499938964844,285.0546264648437,283.6028137207031,293.8124084472656,297.5538024902344,293.4209289550781,1.0,0.1689789444208145,1.0,0.1500000059604644,0.5960221290588379,1.0,-0.4922576248645782,0.0207390077412128,0.4715186357498169,-0.1267005652189254,0.0,0.0,0.0,33.819129943847656,25.0,148.28260803222656,-0.0,35.19827651977539,1.0,283.1493530273437,292.649658203125,285.4419250488281,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032520,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0461973622441291,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0486480444669723,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0359312817454338,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.0486480444669723,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.38739013671875,0.5089222192764282,0.050000000745058,0.2307653874158859,293.3930969238281,288.1499938964844,285.0546264648437,283.6028137207031,293.8124084472656,297.5538024902344,293.4209289550781,1.0,0.1689789444208145,1.0,0.1500000059604644,0.5960221290588379,1.0,-0.4922576248645782,0.0207390077412128,0.4715186357498169,-0.1267005652189254,0.0,0.0,0.0,33.819129943847656,25.0,148.28260803222656,-0.0,35.19827651977539,1.0,283.1493530273437,292.649658203125,285.4419250488281,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032580,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.5137308239936829,0.050000000745058,0.0461383424699306,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.5137308239936829,0.050000000745058,0.0485858954489231,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.5137308239936829,0.050000000745058,0.0358853787183761,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.5137308239936829,0.050000000745058,0.0485858954489231,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.472900390625,0.5137308239936829,0.050000000745058,0.2304705679416656,293.4776306152344,288.1499938964844,285.11407470703125,283.6101379394531,293.8255615234375,297.5585021972656,293.50079345703125,1.0,0.166154995560646,1.0,0.1500000059604644,0.458463042974472,1.0,-0.491613507270813,0.03632602840662,0.4552874565124511,-0.1112386211752891,0.0,0.0,0.0,32.24080276489258,25.0,122.68415832519533,-0.0,33.91650390625,1.0,283.1493530273437,292.649658203125,285.4424743652344,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032640,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4892883300781,0.5147652626037598,0.050000000745058,0.0461262986063957,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4892883300781,0.5147652626037598,0.050000000745058,0.0485732145607471,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4892883300781,0.5147652626037598,0.050000000745058,0.0358760096132755,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4892883300781,0.5147652626037598,0.050000000745058,0.0485732145607471,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4892883300781,0.5147652626037598,0.050000000745058,0.2304104119539261,293.49383544921875,287.6499938964844,285.1268615722656,283.611572265625,293.8280639648437,297.5595397949219,293.5160827636719,1.0,0.1656242907047271,1.0,0.1500000059604644,0.428881824016571,1.0,-0.4914852082729339,0.0428521260619163,0.448633074760437,-0.104759857058525,0.0,0.0,0.0,31.919124603271484,25.0,117.80342864990234,-0.0,33.677371978759766,1.0,283.1493530273437,292.649658203125,285.44256591796875,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032700,297.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.5178073048591614,0.050000000745058,0.046092115342617,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.5178073048591614,0.050000000745058,0.0485372170805931,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.5178073048591614,0.050000000745058,0.0358494222164154,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.5178073048591614,0.050000000745058,0.0485372170805931,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5321044921875,0.5178073048591614,0.050000000745058,0.2302396595478058,293.53619384765625,287.6499938964844,285.1629638671875,283.615478515625,293.833984375,297.5624084472656,293.5560607910156,1.0,0.1642775386571884,1.0,0.1500000059604644,0.3453116714954376,1.0,-0.4911474287509918,0.0720724314451217,0.4190749824047088,-0.0757456049323082,0.0,0.0,0.0,31.007545471191406,25.0,104.9417495727539,-0.0,33.070735931396484,1.0,283.1493530273437,292.649658203125,285.4429016113281,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032760,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.520954430103302,0.050000000745058,0.0460585616528987,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.520954430103302,0.050000000745058,0.0485018864274024,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.520954430103302,0.050000000745058,0.0358233265578746,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.520954430103302,0.050000000745058,0.0485018864274024,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5704345703125,0.520954430103302,0.050000000745058,0.2300720661878585,293.57403564453125,287.1499938964844,285.19903564453125,283.6190795898437,293.83856201171875,297.5652160644531,293.5917358398437,1.0,0.1631390005350113,1.0,0.1500000059604644,0.276249349117279,1.0,-0.4907622635364532,0.1131792441010475,0.3775830268859863,-0.0348461903631687,0.0,0.0,0.0,30.114398956298828,25.0,93.22828674316406,-0.0,32.55842590332031,1.0,283.1493530273437,292.649658203125,285.4432373046875,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032820,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.04598293825984,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.0484222471714019,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.0357645079493522,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.0484222471714019,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.2296942919492721,293.6022033691406,286.6499938964844,285.271240234375,283.6255187988281,291.72515869140625,297.5707092285156,293.5506591796875,1.0,0.1615916937589645,1.0,0.1500000059604644,0.1381246745586395,1.0,-0.4899177849292755,0.2638164162635803,0.226101353764534,0.1150936111807823,0.0,0.0,0.0,28.10929298400879,25.0,-284.5677185058594,-0.0,31.83164978027344,1.0,283.1493530273437,292.649658203125,285.4438781738281,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032880,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.04598293825984,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.0484222471714019,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.0357645079493522,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.0484222471714019,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6049194335937,0.5286928415298462,0.050000000745058,0.2296942919492721,293.6022033691406,286.6499938964844,285.271240234375,283.6255187988281,291.72515869140625,297.5707092285156,293.5506591796875,1.0,0.1615916937589645,1.0,0.1500000059604644,0.1381246745586395,1.0,-0.4899177849292755,0.2638164162635803,0.226101353764534,0.1150936111807823,0.0,0.0,0.0,28.10929298400879,25.0,-284.5677185058594,-0.0,31.83164978027344,1.0,283.1493530273437,292.649658203125,285.4438781738281,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12032940,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.5376578569412231,0.1434281170368194,0.0459054708480834,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.5376578569412231,0.050000000745058,0.0483406707644462,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.5376578569412231,0.050000000745058,0.0357042551040649,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.5376578569412231,0.050000000745058,0.0483406707644462,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3227844238281,0.5376578569412231,0.050000000745058,0.2293073236942291,293.2840576171875,286.6499938964844,285.3128662109375,283.6287841796875,286.025634765625,297.572998046875,292.9505310058594,1.0,0.1615593582391739,1.0,0.1500000059604644,0.0584867596626281,1.0,-0.4891277253627777,0.4827930033206939,0.0063347215764224,0.333104133605957,0.0,0.0,0.0,26.06779670715332,25.0,-1583.0335693359375,-0.0,31.75620079040528,1.0,283.1493530273437,292.649658203125,285.4442443847656,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033000,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3901672363281,0.8043316602706909,0.1445918977260589,0.117109440267086,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.59844970703125,0.5848287343978882,0.050000000745058,0.0480256862938404,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4117126464844,0.7771214842796326,0.1327158659696579,0.082374595105648,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.59844970703125,0.5848287343978882,0.050000000745058,0.0480256862938404,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59844970703125,0.5848287343978882,0.050000000745058,0.2278131693601608,292.4464416503906,286.1499938964844,285.34344482421875,283.63104248046875,285.3519287109375,297.5730895996094,291.9095153808594,1.0,0.1637531518936157,1.0,0.1500000059604644,0.0,1.0,-0.627986490726471,0.6279640197753906,2.2462814740720205e-05,0.447624534368515,0.0,0.0,0.0,19.21683692932129,45.0,-2440.688232421875,-0.0,40.70335006713867,1.0,283.1493530273437,292.649658203125,285.44451904296875,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
