time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033060,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2191467285156,0.7957131862640381,0.138506680727005,0.1267177164554596,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.5599843263626099,0.050000000745058,0.0481725521385669,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2264404296875,0.7745006680488586,0.1280497461557388,0.0910669788718223,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.5599843263626099,0.050000000745058,0.0481725521385669,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.5599843263626099,0.050000000745058,0.2285098582506179,290.2597961425781,286.1499938964844,285.4157409667969,283.6358642578125,285.4097900390625,297.5558166503906,289.9914245605469,1.0,0.1748645305633545,1.0,0.1500000059604644,0.0,1.0,-0.6511986255645752,0.6511850953102112,1.355952917947434e-05,0.4666036367416382,0.0,0.0,0.0,23.149946212768555,33.0,-2307.57080078125,-0.0,47.970191955566406,1.0,283.1493530273437,292.649658203125,285.4451599121094,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033120,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2191467285156,0.7957131862640381,0.138506680727005,0.1267177164554596,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.5599843263626099,0.050000000745058,0.0481725521385669,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2264404296875,0.7745006680488586,0.1280497461557388,0.0910669788718223,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.5599843263626099,0.050000000745058,0.0481725521385669,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.38922119140625,0.5599843263626099,0.050000000745058,0.2285098582506179,290.2597961425781,286.1499938964844,285.4157409667969,283.6358642578125,285.4097900390625,297.5558166503906,289.9914245605469,1.0,0.1748645305633545,1.0,0.1500000059604644,0.0,1.0,-0.6511986255645752,0.6511850953102112,1.355952917947434e-05,0.4666036367416382,0.0,0.0,0.0,23.149946212768555,33.0,-2307.57080078125,-0.0,47.970191955566406,1.0,283.1493530273437,292.649658203125,285.4451599121094,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033180,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21893310546875,0.768975555896759,0.1337449997663498,0.1223640292882919,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5454850792884827,0.050000000745058,0.0482763536274433,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242431640625,0.7498380541801453,0.1238594800233841,0.0881362855434417,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5454850792884827,0.050000000745058,0.0482763536274433,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.5454850792884827,0.1206559464335441,0.2290022373199463,289.2470397949219,286.1499938964844,285.47528076171875,283.639404296875,285.46923828125,297.5318908691406,289.0444641113281,1.0,0.1779944598674774,1.0,0.1500000059604644,0.0,1.0,-0.6432960033416748,0.6432827115058899,1.3340757504920475e-05,0.4600397646427154,0.0,0.0,0.0,25.70506477355957,33.0,-1804.881103515625,-0.0,49.70465850830078,1.0,283.1493530273437,292.649658203125,285.4457092285156,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033240,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0193176269531,0.8519900441169739,0.1329439133405685,0.1211181953549385,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361083984375,0.6166080236434937,0.050000000745058,0.0478731654584407,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0250549316406,0.8315871953964233,0.1231875792145729,0.0872576758265495,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1361083984375,0.6166080236434937,0.050000000745058,0.0478731654584407,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.7161244750022888,0.1207251250743866,0.3538031876087188,289.0374450683594,286.1499938964844,285.48809814453125,283.64013671875,285.48272705078125,297.5251159667969,288.8226013183594,1.0,0.1806772500276565,1.0,0.1500000059604644,0.0,1.0,-0.7892506718635559,0.7892329692840576,1.771040479070507e-05,0.574984610080719,0.0,0.0,0.0,16.841402053833008,51.0,-1811.55419921875,-0.0,61.06848907470703,1.0,283.1493530273437,292.649658203125,285.44580078125,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033300,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2831726074219,0.8535231947898865,0.1341050267219543,0.076275385916233,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.7204513549804688,0.050000000745058,0.0476022027432918,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.9552233815193176,0.1217943876981735,0.0813692808151245,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.7204513549804688,0.050000000745058,0.0476022027432918,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2431335449219,0.9576587677001952,0.1171564757823944,0.5263317823410034,288.2262878417969,286.1499938964844,285.5243225097656,283.64215087890625,285.52020263671875,297.4709777832031,288.0390319824219,1.0,0.1903646737337112,1.0,0.1500000059604644,0.0,1.0,-0.9269638061523438,0.9269412755966188,2.2551983420271423e-05,0.6902214288711548,0.0,0.0,0.0,11.529606819152832,51.0,-1800.8712158203125,-0.0,79.82794189453125,1.0,283.1493530273437,292.649658203125,285.4461364746094,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033360,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6746826171875,0.923700988292694,0.1333872973918914,0.1206703037023544,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.6652356386184692,0.050000000745058,0.0477045811712741,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791381835937,0.8901239633560181,0.1199843361973762,0.0847096294164657,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.6652356386184692,0.050000000745058,0.0477045811712741,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.686279296875,0.8753826022148132,0.1132158264517784,0.518038809299469,287.66973876953125,286.25,285.5605773925781,283.6440734863281,285.5567626953125,297.4078369140625,287.56365966796875,1.0,0.199690356850624,1.0,0.1500000059604644,0.0,1.0,-0.945325255393982,0.9453020095825196,2.324823617527727e-05,0.6946869492530823,0.0,0.0,0.0,14.184064865112305,39.0,-1465.0992431640625,-0.0,90.7654266357422,1.0,283.1493530273437,292.649658203125,285.44647216796875,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033420,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.8154228329658508,0.1273370534181594,0.1164731830358505,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.5952516794204712,0.050000000745058,0.0479705967009067,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.7877066135406494,0.1150696501135826,0.0817737355828285,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.5952516794204712,0.050000000745058,0.0479705967009067,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.7677978873252869,0.1059613525867462,0.4870428144931793,286.9489440917969,286.3500061035156,285.6332092285156,283.6478881835937,285.62921142578125,297.3043518066406,286.8793640136719,1.0,0.2081034481525421,1.0,0.1500000059604644,0.0,1.0,-0.9419176578521729,0.94189453125,2.312109791091644e-05,0.6987223029136658,0.0,0.0,0.0,20.98363876342773,27.0,-976.5859985351562,-0.0,97.00927734375,1.0,283.1493530273437,292.649658203125,285.4471130371094,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033480,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.8154228329658508,0.1273370534181594,0.1164731830358505,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.5952516794204712,0.050000000745058,0.0479705967009067,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95556640625,0.7877066135406494,0.1150696501135826,0.0817737355828285,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.5952516794204712,0.050000000745058,0.0479705967009067,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9586486816406,0.7677978873252869,0.1059613525867462,0.4870428144931793,286.9489440917969,286.3500061035156,285.6332092285156,283.6478881835937,285.62921142578125,297.3043518066406,286.8793640136719,1.0,0.2081034481525421,1.0,0.1500000059604644,0.0,1.0,-0.9419176578521729,0.94189453125,2.312109791091644e-05,0.6987223029136658,0.0,0.0,0.0,20.98363876342773,27.0,-976.5859985351562,-0.0,97.00927734375,1.0,283.1493530273437,292.649658203125,285.4471130371094,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033540,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.7658973932266235,0.1233052834868431,0.1123260483145713,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.5618368983268738,0.050000000745058,0.0481592044234275,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53546142578125,0.7414776086807251,0.1113502159714698,0.0790322348475456,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.5618368983268738,0.050000000745058,0.0481592044234275,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.7191010117530823,0.1002394631505012,0.4598625302314758,286.5316162109375,286.45001220703125,285.7059936523437,283.6517333984375,285.7017517089844,297.2275085449219,286.4876708984375,1.0,0.208666443824768,1.0,0.1500000059604644,0.0,1.0,-0.897117555141449,0.8970961570739746,2.14387800951954e-05,0.665423572063446,0.0,0.0,0.0,25.28826904296875,25.0,-592.94677734375,-0.0,94.06061553955078,1.0,283.1493530273437,292.649658203125,285.44775390625,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033600,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.7658973932266235,0.1233052834868431,0.1123260483145713,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.5618368983268738,0.050000000745058,0.0481592044234275,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53546142578125,0.7414776086807251,0.1113502159714698,0.0790322348475456,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.5618368983268738,0.050000000745058,0.0481592044234275,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.7191010117530823,0.1002394631505012,0.4598625302314758,286.5316162109375,286.45001220703125,285.7059936523437,283.6517333984375,285.7017517089844,297.2275085449219,286.4876708984375,1.0,0.208666443824768,1.0,0.1500000059604644,0.0,1.0,-0.897117555141449,0.8970961570739746,2.14387800951954e-05,0.665423572063446,0.0,0.0,0.0,25.28826904296875,25.0,-592.94677734375,-0.0,94.06061553955078,1.0,283.1493530273437,292.649658203125,285.44775390625,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033660,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36669921875,0.754341721534729,0.1220838949084281,0.110987976193428,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.554170548915863,0.050000000745058,0.0482111275196075,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.730241060256958,0.1097852811217308,0.0778519064188003,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.554170548915863,0.050000000745058,0.0482111275196075,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.704463541507721,0.0977104902267456,0.4476572275161743,286.3656616210937,286.45001220703125,285.7488708496094,283.65411376953125,285.7445068359375,297.1954345703125,286.3319702148437,1.0,0.2082616686820984,1.0,0.1500000059604644,0.0,1.0,-0.8795700073242188,0.8795492053031921,2.0801311620743945e-05,0.6509211659431458,0.0,0.0,0.0,26.40318298339844,25.0,-438.0452880859375,-0.0,91.91014099121094,1.0,283.1493530273437,292.649658203125,285.4481201171875,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033720,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.7495500445365906,0.1215781942009925,0.1104021146893501,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.5509515404701233,0.050000000745058,0.0482342168688774,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2776184082031,0.7250227928161621,0.1088921353220939,0.0771746635437011,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.5509515404701233,0.050000000745058,0.0482342168688774,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.6968457698822021,0.0962238237261772,0.4404584467411041,286.2752990722656,286.54998779296875,285.77899169921875,283.65582275390625,285.7745666503906,297.1773986816406,286.24774169921875,1.0,0.207689493894577,1.0,0.1500000059604644,0.0,1.0,-0.8694683909416199,0.8694479465484619,2.0439934814930893e-05,0.6425545811653137,0.0,0.0,0.0,26.87409782409668,25.0,-351.6930236816406,-0.0,90.44252014160156,1.0,283.1493530273437,292.649658203125,285.4483947753906,285.2118225097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033780,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.142333984375,0.7437880039215088,0.1211771219968795,0.1098429709672927,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.5467126369476318,0.050000000745058,0.0482659302651882,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.7174433469772339,0.1074613034725189,0.0760861933231353,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.5467126369476318,0.050000000745058,0.0482659302651882,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448059082031,0.6853201389312744,0.0937495008111,0.4284714162349701,286.1419982910156,286.54998779296875,285.8407897949219,283.6596374511719,285.83624267578125,297.1492004394531,286.12469482421875,1.0,0.2066266536712646,1.0,0.1500000059604644,0.0,1.0,-0.8531774878501892,0.853157639503479,1.9865641661453992e-05,0.6290239095687866,0.0,0.0,0.0,27.495344161987305,25.0,-216.365951538086,-0.0,87.92172241210938,1.0,283.1493530273437,292.649658203125,285.4489440917969,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033840,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244506835937,0.7432385683059692,0.1211819946765899,0.109818622469902,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.5462467074394226,0.050000000745058,0.0482695139944553,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.7164596319198608,0.1072486564517021,0.0759235545992851,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.5462467074394226,0.050000000745058,0.0482695139944553,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.6837435364723206,0.093366764485836,0.4266157448291778,286.1241455078125,286.6499938964844,285.85223388671875,283.6603698730469,285.8476867675781,297.1451416015625,286.1084289550781,1.0,0.2064178586006164,1.0,0.1500000059604644,0.0,1.0,-0.8507348299026489,0.8507150411605835,1.9780429283855483e-05,0.6269898414611816,0.0,0.0,0.0,27.55902099609375,25.0,-196.58116149902344,-0.0,87.50653839111328,1.0,283.1493530273437,292.649658203125,285.44903564453125,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033900,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0778503417969,0.7422007918357849,0.121314987540245,0.1098566278815269,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.545198380947113,0.050000000745058,0.048277661204338,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785827636719,0.7139219045639038,0.1066484972834587,0.0754627287387847,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.545198380947113,0.050000000745058,0.048277661204338,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.6795047521591187,0.0922573134303093,0.4212352633476257,286.0776672363281,286.6499938964844,285.8889465332031,283.6628723144531,285.88433837890625,297.1338806152344,286.0665283203125,1.0,0.2057435512542724,1.0,0.1500000059604644,0.0,1.0,-0.843788206577301,0.8437686562538147,1.953935861820355e-05,0.6211972236633301,0.0,0.0,0.0,27.68848419189453,25.0,-141.00994873046875,-0.0,86.26094818115234,1.0,283.1493530273437,292.649658203125,285.4493713378906,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12033960,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7420899868011475,0.1216075792908668,0.1100516319274902,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.544707715511322,0.050000000745058,0.0482815206050872,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.7122020721435547,0.1061610803008079,0.0750857070088386,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.544707715511322,0.050000000745058,0.0482815206050872,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.67632657289505,0.091309554874897,0.4166377782821655,286.0460510253906,286.75,285.9257202148437,283.6655578613281,285.92108154296875,297.1250305175781,286.0386962890625,1.0,0.2050735354423523,1.0,0.1500000059604644,0.0,1.0,-0.8380604982376099,0.8380411863327026,1.934199281095061e-05,0.6164103746414185,0.0,0.0,0.0,27.72317886352539,25.0,-96.06275177001952,-0.0,85.14209747314453,1.0,283.1493530273437,292.649658203125,285.4496765136719,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034020,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7437404990196228,0.1225498542189598,0.1107894107699394,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.5447928309440613,0.050000000745058,0.0482809022068977,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.7104870080947876,0.1054434850811958,0.0745233669877052,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.5447928309440613,0.050000000745058,0.0482809022068977,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.6721419095993042,0.0897795334458351,0.4092163145542145,286.01629638671875,286.8500061035156,285.99951171875,283.6716003417969,285.9947814941406,297.1127319335937,286.0148010253906,1.0,0.2037933468818664,1.0,0.1500000059604644,0.0,1.0,-0.8293607234954834,0.8293417096138,1.9044628061237745e-05,0.6091293096542358,0.0,0.0,0.0,27.61225128173828,25.0,-29.3220329284668,-0.0,83.23326873779297,1.0,283.1493530273437,292.649658203125,285.4503173828125,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034080,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.7437404990196228,0.1225498542189598,0.1107894107699394,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.5447928309440613,0.050000000745058,0.0482809022068977,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.7104870080947876,0.1054434850811958,0.0745233669877052,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.5447928309440613,0.050000000745058,0.0482809022068977,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166320800781,0.6721419095993042,0.0897795334458351,0.4092163145542145,286.01629638671875,286.8500061035156,285.99951171875,283.6716003417969,285.9947814941406,297.1127319335937,286.0148010253906,1.0,0.2037933468818664,1.0,0.1500000059604644,0.0,1.0,-0.8293607234954834,0.8293417096138,1.9044628061237745e-05,0.6091293096542358,0.0,0.0,0.0,27.61225128173828,25.0,-29.3220329284668,-0.0,83.23326873779297,1.0,283.1493530273437,292.649658203125,285.4503173828125,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034140,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.7470939755439758,0.1238626018166542,0.1118844375014305,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.5457516312599182,0.050000000745058,0.0482734814286232,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.7103646993637085,0.1049916297197341,0.0741595923900604,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.5457516312599182,0.050000000745058,0.0482734814286232,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.6699214577674866,0.0886217504739761,0.4036037921905517,286.02032470703125,286.95001220703125,286.0736389160156,283.6787109375,286.06884765625,297.105712890625,286.0229187011719,1.0,0.2026408463716507,1.0,0.1500000059604644,0.0,1.0,-0.8234837055206299,0.8234648704528809,1.884540142782498e-05,0.6042330265045166,0.0,0.0,0.0,27.360713958740234,25.0,14.90581226348877,-0.0,81.71355438232422,1.0,283.1493530273437,292.649658203125,285.4509582519531,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034200,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.7470939755439758,0.1238626018166542,0.1118844375014305,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.5457516312599182,0.050000000745058,0.0482734814286232,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.7103646993637085,0.1049916297197341,0.0741595923900604,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.5457516312599182,0.050000000745058,0.0482734814286232,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.6699214577674866,0.0886217504739761,0.4036037921905517,286.02032470703125,286.95001220703125,286.0736389160156,283.6787109375,286.06884765625,297.105712890625,286.0229187011719,1.0,0.2026408463716507,1.0,0.1500000059604644,0.0,1.0,-0.8234837055206299,0.8234648704528809,1.884540142782498e-05,0.6042330265045166,0.0,0.0,0.0,27.360713958740234,25.0,14.90581226348877,-0.0,81.71355438232422,1.0,283.1493530273437,292.649658203125,285.4509582519531,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034260,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.751496434211731,0.1254495531320572,0.1132412776350975,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.5471376776695251,0.050000000745058,0.0482628755271434,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.7111697196960449,0.1047288924455642,0.0739374756813049,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.5471376776695251,0.050000000745058,0.0482628755271434,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.6688635945320129,0.0877234786748886,0.3992528021335602,286.0472717285156,287.04998779296875,286.1481018066406,283.6871032714844,286.14324951171875,297.1022033691406,286.0526733398437,1.0,0.2016421109437942,1.0,0.1500000059604644,0.0,1.0,-0.8195976614952087,0.8195789456367493,1.871441963885445e-05,0.6010497212409973,0.0,0.0,0.0,27.050987243652344,25.0,44.4530143737793,-0.0,80.51822662353516,1.0,283.1493530273437,292.649658203125,285.4515991210937,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034320,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.751496434211731,0.1254495531320572,0.1132412776350975,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.5471376776695251,0.050000000745058,0.0482628755271434,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.7111697196960449,0.1047288924455642,0.0739374756813049,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.5471376776695251,0.050000000745058,0.0482628755271434,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.6688635945320129,0.0877234786748886,0.3992528021335602,286.0472717285156,287.04998779296875,286.1481018066406,283.6871032714844,286.14324951171875,297.1022033691406,286.0526733398437,1.0,0.2016421109437942,1.0,0.1500000059604644,0.0,1.0,-0.8195976614952087,0.8195789456367493,1.871441963885445e-05,0.6010497212409973,0.0,0.0,0.0,27.050987243652344,25.0,44.4530143737793,-0.0,80.51822662353516,1.0,283.1493530273437,292.649658203125,285.4515991210937,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034380,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7565796375274658,0.1272526979446411,0.1148029863834381,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5487027764320374,0.050000000745058,0.0482510924339294,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.7124934792518616,0.1046056523919105,0.0738199353218078,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5487027764320374,0.050000000745058,0.0482510924339294,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.6685035824775696,0.0870125517249107,0.3958112299442291,286.0899353027344,287.1499938964844,286.2229309082031,283.6969909667969,286.2180480957031,297.1010437011719,286.0972900390625,1.0,0.2008031457662582,1.0,0.1500000059604644,0.0,1.0,-0.8171718120574951,0.8171531558036804,1.863299075921532e-05,0.5991407036781311,0.0,0.0,0.0,26.72800636291504,25.0,64.26573181152344,-0.0,79.59661865234375,1.0,283.1493530273437,292.649658203125,285.4522705078125,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034440,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7565796375274658,0.1272526979446411,0.1148029863834381,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5487027764320374,0.050000000745058,0.0482510924339294,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.7124934792518616,0.1046056523919105,0.0738199353218078,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.5487027764320374,0.050000000745058,0.0482510924339294,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.6685035824775696,0.0870125517249107,0.3958112299442291,286.0899353027344,287.1499938964844,286.2229309082031,283.6969909667969,286.2180480957031,297.1010437011719,286.0972900390625,1.0,0.2008031457662582,1.0,0.1500000059604644,0.0,1.0,-0.8171718120574951,0.8171531558036804,1.863299075921532e-05,0.5991407036781311,0.0,0.0,0.0,26.72800636291504,25.0,64.26573181152344,-0.0,79.59661865234375,1.0,283.1493530273437,292.649658203125,285.4522705078125,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034500,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7593084573745728,0.1282263547182083,0.1156517192721366,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.5495045185089111,0.050000000745058,0.0482451356947422,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.7132716178894043,0.1045873537659645,0.0737935900688171,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.5495045185089111,0.050000000745058,0.0482451356947422,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.6684985756874084,0.0867140442132949,0.3943662345409393,286.11572265625,287.1499938964844,286.260498046875,283.7025451660156,286.2555847167969,297.1011047363281,286.123779296875,1.0,0.2004454135894775,1.0,0.1500000059604644,0.0,1.0,-0.8164101243019104,0.8163915276527405,1.860749398474581e-05,0.5985819697380066,0.0,0.0,0.0,26.569971084594727,25.0,71.48936462402344,-0.0,79.2295913696289,1.0,283.1493530273437,292.649658203125,285.4525756835937,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034560,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.762127161026001,0.1292395740747451,0.1165376082062721,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.5503028035163879,0.050000000745058,0.0482392571866512,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430053710937,0.7140929698944092,0.104591503739357,0.07378401607275,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.5503028035163879,0.050000000745058,0.0482392571866512,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.6685684323310852,0.0864444971084594,0.3930610716342926,286.14361572265625,287.25,286.2981872558594,283.7085876464844,286.2932434082031,297.1014404296875,286.1522521972656,1.0,0.2001242190599441,1.0,0.1500000059604644,0.0,1.0,-0.8158811926841736,0.8158625960350037,1.8589820683700964e-05,0.5982288718223572,0.0,0.0,0.0,26.41655921936035,25.0,77.47594451904297,-0.0,78.91446685791016,1.0,283.1493530273437,292.649658203125,285.4529113769531,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034620,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7679780721664429,0.1313723176717758,0.1184085458517074,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.5518651604652405,0.050000000745058,0.0482278950512409,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.7158148288726807,0.1046570017933845,0.073807455599308,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.5518651604652405,0.050000000745058,0.0482278950512409,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.6688690185546875,0.0859778672456741,0.3907994925975799,286.2042541503906,287.3500061035156,286.37384033203125,283.7221069335937,286.368896484375,297.1028137207031,286.2138366699219,1.0,0.199583038687706,1.0,0.1500000059604644,0.0,1.0,-0.8154129385948181,0.815394401550293,1.8574257410364226e-05,0.5980449318885803,0.0,0.0,0.0,26.12655258178711,25.0,86.65931701660156,-0.0,78.42193603515625,1.0,283.1493530273437,292.649658203125,285.4535522460937,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034680,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7679780721664429,0.1313723176717758,0.1184085458517074,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.5518651604652405,0.050000000745058,0.0482278950512409,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.7158148288726807,0.1046570017933845,0.073807455599308,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.5518651604652405,0.050000000745058,0.0482278950512409,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.6688690185546875,0.0859778672456741,0.3907994925975799,286.2042541503906,287.3500061035156,286.37384033203125,283.7221069335937,286.368896484375,297.1028137207031,286.2138366699219,1.0,0.199583038687706,1.0,0.1500000059604644,0.0,1.0,-0.8154129385948181,0.815394401550293,1.8574257410364226e-05,0.5980449318885803,0.0,0.0,0.0,26.12655258178711,25.0,86.65931701660156,-0.0,78.42193603515625,1.0,283.1493530273437,292.649658203125,285.4535522460937,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034740,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.7740564942359924,0.1336388140916824,0.1204036921262741,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.5533558130264282,0.050000000745058,0.0482172332704067,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.7175952196121216,0.1047904789447784,0.0738812312483787,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.5533558130264282,0.050000000745058,0.0482172332704067,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.6693239808082581,0.0855952277779579,0.388940155506134,286.2699890136719,287.45001220703125,286.45001220703125,283.73779296875,286.44500732421875,297.1048583984375,286.2801818847656,1.0,0.1991709172725677,1.0,0.1500000059604644,0.0,1.0,-0.8156387209892273,0.8156201243400574,1.8581951735541224e-05,0.5984682440757751,0.0,0.0,0.0,25.862035751342773,25.0,93.04534149169922,-0.0,78.09832000732422,1.0,283.1493530273437,292.649658203125,285.4541931152344,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034800,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.7740564942359924,0.1336388140916824,0.1204036921262741,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.5533558130264282,0.050000000745058,0.0482172332704067,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.7175952196121216,0.1047904789447784,0.0738812312483787,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.5533558130264282,0.050000000745058,0.0482172332704067,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.6693239808082581,0.0855952277779579,0.388940155506134,286.2699890136719,287.45001220703125,286.45001220703125,283.73779296875,286.44500732421875,297.1048583984375,286.2801818847656,1.0,0.1991709172725677,1.0,0.1500000059604644,0.0,1.0,-0.8156387209892273,0.8156201243400574,1.8581951735541224e-05,0.5984682440757751,0.0,0.0,0.0,25.862035751342773,25.0,93.04534149169922,-0.0,78.09832000732422,1.0,283.1493530273437,292.649658203125,285.4541931152344,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034860,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7803068161010742,0.136027455329895,0.1225116476416587,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.5547630190849304,0.050000000745058,0.0482073202729225,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.7194015383720398,0.104982316493988,0.0739979073405265,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.5547630190849304,0.050000000745058,0.0482073202729225,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.6698828935623169,0.0852821990847587,0.387411892414093,286.3392944335937,287.54998779296875,286.5265197753906,283.7543029785156,286.5215148925781,297.1073303222656,286.3499450683594,1.0,0.1988754421472549,1.0,0.1500000059604644,0.0,1.0,-0.8164504766464233,0.8164318799972534,1.860930933617056e-05,0.5994181036949158,0.0,0.0,0.0,25.62328338623047,25.0,97.53701782226562,-0.0,77.92257690429688,1.0,283.1493530273437,292.649658203125,285.454833984375,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034920,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7803068161010742,0.136027455329895,0.1225116476416587,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.5547630190849304,0.050000000745058,0.0482073202729225,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.7194015383720398,0.104982316493988,0.0739979073405265,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.5547630190849304,0.050000000745058,0.0482073202729225,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.6698828935623169,0.0852821990847587,0.387411892414093,286.3392944335937,287.54998779296875,286.5265197753906,283.7543029785156,286.5215148925781,297.1073303222656,286.3499450683594,1.0,0.1988754421472549,1.0,0.1500000059604644,0.0,1.0,-0.8164504766464233,0.8164318799972534,1.860930933617056e-05,0.5994181036949158,0.0,0.0,0.0,25.62328338623047,25.0,97.53701782226562,-0.0,77.92257690429688,1.0,283.1493530273437,292.649658203125,285.454833984375,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12034980,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117431640625,0.7866913676261902,0.1385293453931808,0.124723769724369,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.5560889840126038,0.050000000745058,0.0481981113553047,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7212234139442444,0.1052257940173149,0.0741522684693336,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.5560889840126038,0.050000000745058,0.0481981113553047,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6705215573310852,0.085028700530529,0.3861646354198456,286.4111633300781,287.6499938964844,286.603271484375,283.7701416015625,286.5982360839844,297.1100769042969,286.422119140625,1.0,0.1986847519874572,1.0,0.1500000059604644,0.0,1.0,-0.8177714943885803,0.8177528381347656,1.865382000687532e-05,0.6008567810058594,0.0,0.0,0.0,25.408653259277344,25.0,100.70211791992188,-0.0,77.8775863647461,1.0,283.1493530273437,292.649658203125,285.4554748535156,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035040,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117431640625,0.7866913676261902,0.1385293453931808,0.124723769724369,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.5560889840126038,0.050000000745058,0.0481981113553047,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.7212234139442444,0.1052257940173149,0.0741522684693336,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.5560889840126038,0.050000000745058,0.0481981113553047,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.6705215573310852,0.085028700530529,0.3861646354198456,286.4111633300781,287.6499938964844,286.603271484375,283.7701416015625,286.5982360839844,297.1100769042969,286.422119140625,1.0,0.1986847519874572,1.0,0.1500000059604644,0.0,1.0,-0.8177714943885803,0.8177528381347656,1.865382000687532e-05,0.6008567810058594,0.0,0.0,0.0,25.408653259277344,25.0,100.70211791992188,-0.0,77.8775863647461,1.0,283.1493530273437,292.649658203125,285.4554748535156,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
