time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035100,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.7899235486984253,0.1398195922374725,0.1258658170700073,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.5567245483398438,0.050000000745058,0.0481937415897846,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.7221397161483765,0.1053648963570594,0.0742420703172683,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.5567245483398438,0.050000000745058,0.0481937415897846,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456787109375,0.6708666086196899,0.0849215015769004,0.3856328129768371,286.4477844238281,287.6499938964844,286.6417236328125,283.7778625488281,286.6366882324219,297.1115417480469,286.4588623046875,1.0,0.1986245214939117,1.0,0.1500000059604644,0.0,1.0,-0.8186010718345642,0.8185824155807495,1.8681796063901857e-05,0.601743757724762,0.0,0.0,0.0,25.309444427490234,25.0,101.926513671875,-0.0,77.89868927001953,1.0,283.1493530273437,292.649658203125,285.4557800292969,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035160,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854736328125,0.7931798696517944,0.1411367058753967,0.1270325183868408,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47772216796875,0.5573420524597168,0.050000000745058,0.0481895245611667,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4840393066406,0.7230604290962219,0.105515718460083,0.0743403285741806,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47772216796875,0.5573420524597168,0.050000000745058,0.0481895245611667,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.482666015625,0.6712287664413452,0.0848271697759628,0.3851611018180847,286.4848022460937,287.75,286.68023681640625,283.7854309082031,286.6752014160156,297.1130065917969,286.4959716796875,1.0,0.1985875517129898,1.0,0.1500000059604644,0.0,1.0,-0.8195430040359497,0.8195242881774902,1.871358836069703e-05,0.6027438640594482,0.0,0.0,0.0,25.21553611755371,25.0,102.95809173583984,-0.0,77.94871520996094,1.0,283.1493530273437,292.649658203125,285.45611572265625,285.2117919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035220,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604858398437,0.7997455596923828,0.1438412219285965,0.1294299662113189,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.5585346817970276,0.050000000745058,0.0481814481317997,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.7249175906181335,0.105847455561161,0.0745585113763809,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.5585346817970276,0.050000000745058,0.0481814481317997,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.6720001697540283,0.0846710354089737,0.3843691349029541,286.5597229003906,287.8500061035156,286.75738525390625,283.8001708984375,286.7523498535156,297.11602783203125,286.571044921875,1.0,0.1985722631216049,1.0,0.1500000059604644,0.0,1.0,-0.8217121362686157,0.8216933608055115,1.8786930013448e-05,0.6050401926040649,0.0,0.0,0.0,25.0407657623291,25.0,104.61163330078124,-0.0,78.12200164794922,1.0,283.1493530273437,292.649658203125,285.4567565917969,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035280,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604858398437,0.7997455596923828,0.1438412219285965,0.1294299662113189,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.5585346817970276,0.050000000745058,0.0481814481317997,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.7249175906181335,0.105847455561161,0.0745585113763809,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.5585346817970276,0.050000000745058,0.0481814481317997,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.6720001697540283,0.0846710354089737,0.3843691349029541,286.5597229003906,287.8500061035156,286.75738525390625,283.8001708984375,286.7523498535156,297.11602783203125,286.571044921875,1.0,0.1985722631216049,1.0,0.1500000059604644,0.0,1.0,-0.8217121362686157,0.8216933608055115,1.8786930013448e-05,0.6050401926040649,0.0,0.0,0.0,25.0407657623291,25.0,104.61163330078124,-0.0,78.12200164794922,1.0,283.1493530273437,292.649658203125,285.4567565917969,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035340,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.8063899874687195,0.1466588824987411,0.1319228559732437,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.5596798062324524,0.050000000745058,0.0481737814843654,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.7268089056015015,0.106221005320549,0.0748062580823898,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.5596798062324524,0.050000000745058,0.0481737814843654,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333312988281,0.672843873500824,0.0845581293106079,0.383776992559433,286.6356201171875,287.95001220703125,286.8346862792969,283.814453125,286.8296813964844,297.1191101074219,286.6470031738281,1.0,0.1986340880393982,1.0,0.1500000059604644,0.0,1.0,-0.8242722153663635,0.8242533206939697,1.8873715816880576e-05,0.6077443361282349,0.0,0.0,0.0,24.88175392150879,25.0,105.83013916015624,-0.0,78.39324188232422,1.0,283.1493530273437,292.649658203125,285.4573974609375,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035400,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.8063899874687195,0.1466588824987411,0.1319228559732437,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.5596798062324524,0.050000000745058,0.0481737814843654,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.7268089056015015,0.106221005320549,0.0748062580823898,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.5596798062324524,0.050000000745058,0.0481737814843654,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6333312988281,0.672843873500824,0.0845581293106079,0.383776992559433,286.6356201171875,287.95001220703125,286.8346862792969,283.814453125,286.8296813964844,297.1191101074219,286.6470031738281,1.0,0.1986340880393982,1.0,0.1500000059604644,0.0,1.0,-0.8242722153663635,0.8242533206939697,1.8873715816880576e-05,0.6077443361282349,0.0,0.0,0.0,24.88175392150879,25.0,105.83013916015624,-0.0,78.39324188232422,1.0,283.1493530273437,292.649658203125,285.4573974609375,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035460,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8130759596824646,0.1496796011924743,0.1345744729042053,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.560827910900116,0.050000000745058,0.0481661781668663,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.7287905216217041,0.1066396534442901,0.0750845670700073,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.560827910900116,0.050000000745058,0.0481661781668663,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.6738041639328003,0.0844857394695282,0.3833676874637604,286.71221923828125,288.04998779296875,286.9121398925781,283.828369140625,286.9071350097656,297.1224975585937,286.7236633300781,1.0,0.1987669765949249,1.0,0.1500000059604644,0.0,1.0,-0.8272790908813477,0.8272601366043091,1.897595575428568e-05,0.6108972430229187,0.0,0.0,0.0,24.7303409576416,25.0,106.75647735595705,-0.0,78.76278686523438,1.0,283.1493530273437,292.649658203125,285.4580383300781,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035520,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8130759596824646,0.1496796011924743,0.1345744729042053,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.560827910900116,0.050000000745058,0.0481661781668663,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71142578125,0.7287905216217041,0.1066396534442901,0.0750845670700073,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048034667969,0.560827910900116,0.050000000745058,0.0481661781668663,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.6738041639328003,0.0844857394695282,0.3833676874637604,286.71221923828125,288.04998779296875,286.9121398925781,283.828369140625,286.9071350097656,297.1224975585937,286.7236633300781,1.0,0.1987669765949249,1.0,0.1500000059604644,0.0,1.0,-0.8272790908813477,0.8272601366043091,1.897595575428568e-05,0.6108972430229187,0.0,0.0,0.0,24.7303409576416,25.0,106.75647735595705,-0.0,78.76278686523438,1.0,283.1493530273437,292.649658203125,285.4580383300781,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035580,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.8198075890541077,0.1528745144605636,0.1374027878046035,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.5619888305664062,0.050000000745058,0.0481585785746574,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7308827638626099,0.1071044206619262,0.0753960534930229,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.5619888305664062,0.050000000745058,0.0481585785746574,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.6749001741409302,0.0844563692808151,0.383152961730957,286.7894287109375,288.1499938964844,286.9896850585937,283.8419494628906,286.9847106933594,297.131103515625,286.8009033203125,1.0,0.1989740282297134,1.0,0.1500000059604644,0.0,1.0,-0.8307713270187378,0.8307522535324097,1.9095115931122564e-05,0.6145249009132385,0.0,0.0,0.0,24.58527374267578,25.0,107.4634780883789,-0.0,79.23760223388672,1.0,283.1493530273437,292.649658203125,285.45867919921875,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035640,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904052734375,0.8198075890541077,0.1528745144605636,0.1374027878046035,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.5619888305664062,0.050000000745058,0.0481585785746574,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.7308827638626099,0.1071044206619262,0.0753960534930229,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.5619888305664062,0.050000000745058,0.0481585785746574,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.6749001741409302,0.0844563692808151,0.383152961730957,286.7894287109375,288.1499938964844,286.9896850585937,283.8419494628906,286.9847106933594,297.131103515625,286.8009033203125,1.0,0.1989740282297134,1.0,0.1500000059604644,0.0,1.0,-0.8307713270187378,0.8307522535324097,1.9095115931122564e-05,0.6145249009132385,0.0,0.0,0.0,24.58527374267578,25.0,107.4634780883789,-0.0,79.23760223388672,1.0,283.1493530273437,292.649658203125,285.45867919921875,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035700,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8292236328125,0.8231682777404785,0.1545125097036361,0.1388578116893768,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.5625641942024231,0.050000000745058,0.048154842108488,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.7319560050964355,0.1073515713214874,0.0755624696612358,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.5625641942024231,0.050000000745058,0.048154842108488,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258361816406,0.6754848957061768,0.0844561010599136,0.3831119537353515,286.82818603515625,288.1499938964844,287.02850341796875,283.8486633300781,287.0235290527344,297.1365051269531,286.8396911621094,1.0,0.1991023570299148,1.0,0.1500000059604644,0.0,1.0,-0.8326591849327087,0.8326400518417358,1.915972643473652e-05,0.6164835691452026,0.0,0.0,0.0,24.516342163085938,25.0,107.75611114501952,-0.0,79.5088119506836,1.0,283.1493530273437,292.649658203125,285.458984375,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035760,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.8265299201011658,0.1561723500490188,0.1403334885835647,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.5631344318389893,0.050000000745058,0.0481511577963829,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86627197265625,0.7330442070960999,0.1076077446341514,0.0757353156805038,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595275878906,0.5631344318389893,0.050000000745058,0.0481511577963829,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.6760900616645813,0.0844645649194717,0.383111298084259,286.8670654296875,288.25,287.0673522949219,283.85528564453125,287.0623779296875,297.1418151855469,286.8785705566406,1.0,0.1992457509040832,1.0,0.1500000059604644,0.0,1.0,-0.834628164768219,0.8346089124679565,1.922726005432196e-05,0.6185276508331299,0.0,0.0,0.0,24.449928283691406,25.0,108.01624298095705,-0.0,79.80033874511719,1.0,283.1493530273437,292.649658203125,285.45928955078125,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035820,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.833293616771698,0.1595572084188461,0.1433449387550354,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.5642573833465576,0.050000000745058,0.0481439568102359,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442749023437,0.7352663278579712,0.1081480085849762,0.0761009007692337,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.5642573833465576,0.050000000745058,0.0481439568102359,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.6773605942726135,0.0845081135630607,0.3832325637340545,286.945068359375,288.3500061035156,287.14508056640625,283.86846923828125,287.1401062011719,297.15264892578125,286.95654296875,1.0,0.1995782405138015,1.0,0.1500000059604644,0.0,1.0,-0.8388093113899231,0.8387899398803711,1.9371165763004683e-05,0.6228641867637634,0.0,0.0,0.0,24.32487297058105,25.0,108.44805145263672,-0.0,80.44539642333984,1.0,283.1493530273437,292.649658203125,285.4599304199219,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035880,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.833293616771698,0.1595572084188461,0.1433449387550354,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.5642573833465576,0.050000000745058,0.0481439568102359,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442749023437,0.7352663278579712,0.1081480085849762,0.0761009007692337,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.5642573833465576,0.050000000745058,0.0481439568102359,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.6773605942726135,0.0845081135630607,0.3832325637340545,286.945068359375,288.3500061035156,287.14508056640625,283.86846923828125,287.1401062011719,297.15264892578125,286.95654296875,1.0,0.1995782405138015,1.0,0.1500000059604644,0.0,1.0,-0.8388093113899231,0.8387899398803711,1.9371165763004683e-05,0.6228641867637634,0.0,0.0,0.0,24.32487297058105,25.0,108.44805145263672,-0.0,80.44539642333984,1.0,283.1493530273437,292.649658203125,285.4599304199219,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12035940,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245056152344,0.8401589393615723,0.1630233228206634,0.1464301347732544,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.565362274646759,0.050000000745058,0.0481369495391845,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.7375525832176208,0.1087236255407333,0.0764914974570274,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.565362274646759,0.050000000745058,0.0481369495391845,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6787096261978149,0.0845844522118568,0.3835043609142303,287.0233154296875,288.45001220703125,287.22283935546875,283.88153076171875,287.2178955078125,297.1636962890625,287.0347595214844,1.0,0.1999666094779968,1.0,0.1500000059604644,0.0,1.0,-0.8432902693748474,0.8432707190513611,1.9526141841197383e-05,0.6275051236152649,0.0,0.0,0.0,24.208890914916992,25.0,108.7853012084961,-0.0,81.1676254272461,1.0,283.1493530273437,292.649658203125,285.4605712890625,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036000,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245056152344,0.8401589393615723,0.1630233228206634,0.1464301347732544,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.565362274646759,0.050000000745058,0.0481369495391845,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.7375525832176208,0.1087236255407333,0.0764914974570274,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.565362274646759,0.050000000745058,0.0481369495391845,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6787096261978149,0.0845844522118568,0.3835043609142303,287.0233154296875,288.45001220703125,287.22283935546875,283.88153076171875,287.2178955078125,297.1636962890625,287.0347595214844,1.0,0.1999666094779968,1.0,0.1500000059604644,0.0,1.0,-0.8432902693748474,0.8432707190513611,1.9526141841197383e-05,0.6275051236152649,0.0,0.0,0.0,24.208890914916992,25.0,108.7853012084961,-0.0,81.1676254272461,1.0,283.1493530273437,292.649658203125,285.4605712890625,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036060,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.8471724390983582,0.1665715724229812,0.1495894491672516,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.5664533972740173,0.050000000745058,0.0481300950050354,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7399113178253174,0.1093352660536766,0.0769075006246566,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.5664533972740173,0.050000000745058,0.0481300950050354,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.6801401376724243,0.0846929997205734,0.3839234709739685,287.1017761230469,288.54998779296875,287.3006286621094,283.89459228515625,287.29571533203125,297.17498779296875,287.1132202148437,1.0,0.2004090547561645,1.0,0.1500000059604644,0.0,1.0,-0.8480678796768188,0.8480481505393982,1.9692228306666948e-05,0.6324331164360046,0.0,0.0,0.0,24.101016998291016,25.0,109.0434341430664,-0.0,81.966552734375,1.0,283.1493530273437,292.649658203125,285.4612121582031,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036120,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.8471724390983582,0.1665715724229812,0.1495894491672516,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.5664533972740173,0.050000000745058,0.0481300950050354,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.7399113178253174,0.1093352660536766,0.0769075006246566,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.5664533972740173,0.050000000745058,0.0481300950050354,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.6801401376724243,0.0846929997205734,0.3839234709739685,287.1017761230469,288.54998779296875,287.3006286621094,283.89459228515625,287.29571533203125,297.17498779296875,287.1132202148437,1.0,0.2004090547561645,1.0,0.1500000059604644,0.0,1.0,-0.8480678796768188,0.8480481505393982,1.9692228306666948e-05,0.6324331164360046,0.0,0.0,0.0,24.101016998291016,25.0,109.0434341430664,-0.0,81.966552734375,1.0,283.1493530273437,292.649658203125,285.4612121582031,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036180,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.8543519973754883,0.170195534825325,0.1528166681528091,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.5675384402275085,0.050000000745058,0.0481233447790145,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.7423467040061951,0.1099800914525985,0.0773468241095542,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.5675384402275085,0.050000000745058,0.0481233447790145,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17791748046875,0.6816505193710327,0.0848302766680717,0.3844735026359558,287.180419921875,288.6499938964844,287.3783874511719,283.9076843261719,287.37353515625,297.18658447265625,287.1918029785156,1.0,0.2008990347385406,1.0,0.1500000059604644,0.0,1.0,-0.8531122803688049,0.8530924320220947,1.986854658753145e-05,0.6376089453697205,0.0,0.0,0.0,23.999483108520508,25.0,109.2393569946289,-0.0,82.835205078125,1.0,283.1493530273437,292.649658203125,285.4618530273437,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036240,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.8543519973754883,0.170195534825325,0.1528166681528091,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.5675384402275085,0.050000000745058,0.0481233447790145,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.7423467040061951,0.1099800914525985,0.0773468241095542,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17266845703125,0.5675384402275085,0.050000000745058,0.0481233447790145,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17791748046875,0.6816505193710327,0.0848302766680717,0.3844735026359558,287.180419921875,288.6499938964844,287.3783874511719,283.9076843261719,287.37353515625,297.18658447265625,287.1918029785156,1.0,0.2008990347385406,1.0,0.1500000059604644,0.0,1.0,-0.8531122803688049,0.8530924320220947,1.986854658753145e-05,0.6376089453697205,0.0,0.0,0.0,23.999483108520508,25.0,109.2393569946289,-0.0,82.835205078125,1.0,283.1493530273437,292.649658203125,285.4618530273437,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036300,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210998535156,0.8580103516578674,0.1720379889011383,0.1544576287269592,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.5680795311927795,0.050000000745058,0.0481200031936168,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190246582031,0.7435967922210693,0.1103158667683601,0.0775758624076843,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.5680795311927795,0.050000000745058,0.0481200031936168,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.6824380159378052,0.0849101915955543,0.3847997784614563,287.21978759765625,288.6499938964844,287.4172668457031,283.9142761230469,287.41241455078125,297.1925354003906,287.23114013671875,1.0,0.2011623978614807,1.0,0.1500000059604644,0.0,1.0,-0.8557402491569519,0.8557203412055969,1.996078935917467e-05,0.6402881741523743,0.0,0.0,0.0,23.950937271118164,25.0,109.31497192382812,-0.0,83.2970962524414,1.0,283.1493530273437,292.649658203125,285.4621887207031,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036360,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605285644531,0.8617127537727356,0.1738991737365722,0.1561154723167419,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513732910156,0.5686208009719849,0.050000000745058,0.0481166765093803,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.7448686361312866,0.1106599569320678,0.0778107196092605,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513732910156,0.5686208009719849,0.050000000745058,0.0481166765093803,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25665283203125,0.683246374130249,0.0849969759583473,0.3851571977138519,287.2591857910156,288.75,287.4561462402344,283.9209289550781,287.4512939453125,297.19854736328125,287.2704772949219,1.0,0.201436847448349,1.0,0.1500000059604644,0.0,1.0,-0.8584328293800354,0.8584128022193909,2.005557325901464e-05,0.6430203318595886,0.0,0.0,0.0,23.903600692749023,25.0,109.37793731689452,-0.0,83.77605438232422,1.0,283.1493530273437,292.649658203125,285.4624938964844,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036420,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393859863281,0.8692452311515808,0.1776774525642395,0.1594811230897903,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.569705605506897,0.050000000745058,0.0481100566685199,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33721923828125,0.7474803328514099,0.1113727912306785,0.0782977193593978,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.569705605506897,0.050000000745058,0.0481100566685199,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33544921875,0.6849260330200195,0.0851906165480613,0.3859630823135376,287.3380126953125,288.8500061035156,287.5338439941406,283.93438720703125,287.529052734375,297.2109069824219,287.3492431640625,1.0,0.2020178139209747,1.0,0.1500000059604644,0.0,1.0,-0.8640080690383911,0.8639878034591675,2.0252715330570936e-05,0.6486307978630066,0.0,0.0,0.0,23.812095642089844,25.0,109.4675750732422,-0.0,84.7845230102539,1.0,283.1493530273437,292.649658203125,285.463134765625,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036480,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393859863281,0.8692452311515808,0.1776774525642395,0.1594811230897903,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.569705605506897,0.050000000745058,0.0481100566685199,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33721923828125,0.7474803328514099,0.1113727912306785,0.0782977193593978,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.569705605506897,0.050000000745058,0.0481100566685199,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33544921875,0.6849260330200195,0.0851906165480613,0.3859630823135376,287.3380126953125,288.8500061035156,287.5338439941406,283.93438720703125,287.529052734375,297.2109069824219,287.3492431640625,1.0,0.2020178139209747,1.0,0.1500000059604644,0.0,1.0,-0.8640080690383911,0.8639878034591675,2.0252715330570936e-05,0.6486307978630066,0.0,0.0,0.0,23.812095642089844,25.0,109.4675750732422,-0.0,84.7845230102539,1.0,283.1493530273437,292.649658203125,285.463134765625,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036540,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.8769394159317017,0.1815319955348968,0.1629150956869125,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40899658203125,0.5707954168319702,0.050000000745058,0.0481034666299819,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161071777344,0.7501882314682007,0.1121194288134574,0.0788083598017692,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40899658203125,0.5707954168319702,0.050000000745058,0.0481034666299819,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.6866918802261353,0.0854111090302467,0.3868906497955322,287.4168701171875,288.95001220703125,287.6114501953125,283.9481811523437,287.606689453125,297.2236633300781,287.4280700683594,1.0,0.202641412615776,1.0,0.1500000059604644,0.0,1.0,-0.8698397874832153,0.8698193430900574,2.0460203813854605e-05,0.6544199585914612,0.0,0.0,0.0,23.72435569763184,25.0,109.51050567626952,-0.0,85.86175537109375,1.0,283.1493530273437,292.649658203125,285.4637756347656,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036600,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.8769394159317017,0.1815319955348968,0.1629150956869125,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40899658203125,0.5707954168319702,0.050000000745058,0.0481034666299819,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161071777344,0.7501882314682007,0.1121194288134574,0.0788083598017692,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40899658203125,0.5707954168319702,0.050000000745058,0.0481034666299819,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.6866918802261353,0.0854111090302467,0.3868906497955322,287.4168701171875,288.95001220703125,287.6114501953125,283.9481811523437,287.606689453125,297.2236633300781,287.4280700683594,1.0,0.202641412615776,1.0,0.1500000059604644,0.0,1.0,-0.8698397874832153,0.8698193430900574,2.0460203813854605e-05,0.6544199585914612,0.0,0.0,0.0,23.72435569763184,25.0,109.51050567626952,-0.0,85.86175537109375,1.0,283.1493530273437,292.649658203125,285.4637756347656,285.2117614746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036660,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49755859375,0.8847376704216003,0.1854617893695831,0.1664164215326309,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880676269531,0.5718647241592407,0.050000000745058,0.0480970628559589,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49530029296875,0.752966582775116,0.1128996238112449,0.0793425291776657,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880676269531,0.5718647241592407,0.050000000745058,0.0480970628559589,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.6885136365890503,0.0856575146317482,0.3879360258579254,287.4960632324219,289.04998779296875,287.68896484375,283.9623413085937,287.687255859375,297.23681640625,287.50732421875,1.0,0.2033041268587112,1.0,0.1500000059604644,0.0244896635413169,1.0,-0.8759211897850037,0.8755873441696167,0.0003338393871672,0.6600499153137207,0.0,0.0,0.0,23.6438045501709,25.0,110.37158203125,-0.0,87.00584411621094,1.0,283.1493530273437,292.649658203125,285.46441650390625,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036720,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49755859375,0.8847376704216003,0.1854617893695831,0.1664164215326309,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880676269531,0.5718647241592407,0.050000000745058,0.0480970628559589,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49530029296875,0.752966582775116,0.1128996238112449,0.0793425291776657,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880676269531,0.5718647241592407,0.050000000745058,0.0480970628559589,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.6885136365890503,0.0856575146317482,0.3879360258579254,287.4960632324219,289.04998779296875,287.68896484375,283.9623413085937,287.687255859375,297.23681640625,287.50732421875,1.0,0.2033041268587112,1.0,0.1500000059604644,0.0244896635413169,1.0,-0.8759211897850037,0.8755873441696167,0.0003338393871672,0.6600499153137207,0.0,0.0,0.0,23.6438045501709,25.0,110.37158203125,-0.0,87.00584411621094,1.0,283.1493530273437,292.649658203125,285.46441650390625,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036780,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815734863281,0.8922916650772095,0.1894757151603698,0.1699914038181305,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.5726686120033264,0.050000000745058,0.0480922795832157,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.7555588483810425,0.1137182265520095,0.0799034088850021,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.5726686120033264,0.050000000745058,0.0480922795832157,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.690132200717926,0.0859324932098388,0.3891123533248901,287.579833984375,289.1499938964844,287.766357421875,283.9769897460937,287.7988586425781,297.2505187988281,287.5926513671875,1.0,0.2039881646633148,1.0,0.1500000059604644,0.0489793270826339,1.0,-0.8822852969169617,0.8783472180366516,0.003938085399568,0.6625597476959229,0.0,0.0,0.0,23.606220245361328,25.0,120.7276611328125,-0.0,88.20712280273438,1.0,283.1493530273437,292.649658203125,285.46502685546875,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036840,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815734863281,0.8922916650772095,0.1894757151603698,0.1699914038181305,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.5726686120033264,0.050000000745058,0.0480922795832157,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.7555588483810425,0.1137182265520095,0.0799034088850021,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.5726686120033264,0.050000000745058,0.0480922795832157,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.690132200717926,0.0859324932098388,0.3891123533248901,287.579833984375,289.1499938964844,287.766357421875,283.9769897460937,287.7988586425781,297.2505187988281,287.5926513671875,1.0,0.2039881646633148,1.0,0.1500000059604644,0.0489793270826339,1.0,-0.8822852969169617,0.8783472180366516,0.003938085399568,0.6625597476959229,0.0,0.0,0.0,23.606220245361328,25.0,120.7276611328125,-0.0,88.20712280273438,1.0,283.1493530273437,292.649658203125,285.46502685546875,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036900,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330871582031,0.8954926133155823,0.1915293931961059,0.1718167513608932,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202392578125,0.5726112127304077,0.050000000745058,0.048092596232891,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298522949219,0.7564049363136292,0.1141499876976013,0.0801988840103149,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202392578125,0.5726112127304077,0.050000000745058,0.048092596232891,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273193359375,0.6904876828193665,0.0860860496759414,0.389773964881897,287.63092041015625,289.1499938964844,287.80499267578125,283.9845275878906,287.9091491699219,297.2576904296875,287.64715576171875,1.0,0.2043107450008392,1.0,0.1500000059604644,0.0612241551280021,1.0,-0.8856263756752014,0.8741762042045593,0.0114501379430294,0.6582247614860535,0.0,0.0,0.0,23.656333923339844,25.0,143.0992889404297,-0.0,88.81233978271484,1.0,283.1493530273437,292.649658203125,285.4653625488281,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12036960,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.716064453125,0.8917132019996643,0.1936485916376114,0.1737118512392044,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.5673534870147705,0.050000000745058,0.0481242649257183,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.7517324686050415,0.1146140098571777,0.0805328264832496,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6921691894531,0.5673534870147705,0.050000000745058,0.0481242649257183,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044677734375,0.6853316426277161,0.0862616822123527,0.390652984380722,287.71142578125,289.25,287.8435974121094,283.9922180175781,288.54718017578125,297.2653503417969,287.75152587890625,1.0,0.2043584287166595,1.0,0.1500000059604644,0.0905560702085495,1.0,-0.8894566893577576,0.8083190321922302,0.0811376199126243,0.5923698544502258,0.0,0.0,0.0,24.49266815185547,25.0,293.3568725585937,-0.0,89.26898956298828,1.0,283.1493530273437,292.649658203125,285.4656677246094,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037020,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.8779322504997253,0.1996617168188095,0.1784690767526626,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.551084041595459,0.050000000745058,0.0482330583035945,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099609375,0.7377451658248901,0.1164483577013015,0.0815973505377769,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.551084041595459,0.050000000745058,0.0482330583035945,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703491210937,0.6700828075408936,0.0872316882014274,0.3942103981971741,288.72625732421875,289.3500061035156,287.920654296875,284.00811767578125,292.3365173339844,297.2944641113281,288.9779357910156,1.0,0.2030978798866272,1.0,0.1500000059604644,0.1492199003696441,1.0,-0.9009645581245422,0.4593447148799896,0.441619873046875,0.2430766522884369,0.0,0.0,0.0,27.324386596679688,25.0,1708.469970703125,-0.0,89.26128387451172,1.0,283.1493530273437,292.649658203125,285.46630859375,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037080,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76171875,0.8779322504997253,0.1996617168188095,0.1784690767526626,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.551084041595459,0.050000000745058,0.0482330583035945,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099609375,0.7377451658248901,0.1164483577013015,0.0815973505377769,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.56512451171875,0.551084041595459,0.050000000745058,0.0482330583035945,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703491210937,0.6700828075408936,0.0872316882014274,0.3942103981971741,288.72625732421875,289.3500061035156,287.920654296875,284.00811767578125,292.3365173339844,297.2944641113281,288.9779357910156,1.0,0.2030978798866272,1.0,0.1500000059604644,0.1492199003696441,1.0,-0.9009645581245422,0.4593447148799896,0.441619873046875,0.2430766522884369,0.0,0.0,0.0,27.324386596679688,25.0,1708.469970703125,-0.0,89.26128387451172,1.0,283.1493530273437,292.649658203125,285.46630859375,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
