time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037140,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5148620605469,0.90334951877594,0.2107958793640136,0.1872978657484054,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.558895468711853,0.050000000745058,0.0481784604489803,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4710388183594,0.7538843750953674,0.1212152242660522,0.0843598619103431,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.558895468711853,0.050000000745058,0.0481784604489803,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352722167969,0.6851686835289001,0.0903403460979461,0.4053389132022857,290.48455810546875,289.45001220703125,287.9975280761719,284.0247802734375,293.8164367675781,297.369140625,290.6791687011719,1.0,0.2024236172437667,1.0,0.1500000059604644,0.2078837305307388,1.0,-0.9280825257301332,0.3461325764656067,0.5819499492645264,0.1240315213799476,0.0,0.0,0.0,26.21893310546875,25.0,2085.980712890625,-0.0,91.10552978515624,1.0,283.1493530273437,292.649658203125,285.4669494628906,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037200,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5148620605469,0.90334951877594,0.2107958793640136,0.1872978657484054,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.558895468711853,0.050000000745058,0.0481784604489803,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4710388183594,0.7538843750953674,0.1212152242660522,0.0843598619103431,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.558895468711853,0.050000000745058,0.0481784604489803,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352722167969,0.6851686835289001,0.0903403460979461,0.4053389132022857,290.48455810546875,289.45001220703125,287.9975280761719,284.0247802734375,293.8164367675781,297.369140625,290.6791687011719,1.0,0.2024236172437667,1.0,0.1500000059604644,0.2078837305307388,1.0,-0.9280825257301332,0.3461325764656067,0.5819499492645264,0.1240315213799476,0.0,0.0,0.0,26.21893310546875,25.0,2085.980712890625,-0.0,91.10552978515624,1.0,283.1493530273437,292.649658203125,285.4669494628906,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037260,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.9562373757362366,0.2239497601985931,0.1987525671720504,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5795211791992188,0.050000000745058,0.0480527319014072,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6695861816406,0.7901906967163086,0.1276369839906692,0.0885596722364425,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5795211791992188,0.050000000745058,0.0480527319014072,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.7184792160987854,0.0949176698923111,0.4240253269672394,291.6767578125,289.54998779296875,288.0741882324219,284.04229736328125,293.7166748046875,297.4576110839844,291.7820129394531,1.0,0.2031584084033966,1.0,0.1500000059604644,0.1908572316169738,1.0,-0.9689875841140748,0.3883099555969238,0.5806776285171509,0.1559550017118454,0.0,0.0,0.0,23.484596252441406,25.0,1534.928955078125,-0.0,95.51525115966795,1.0,283.1493530273437,292.649658203125,285.46759033203125,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037320,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6940002441406,0.9562373757362366,0.2239497601985931,0.1987525671720504,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5795211791992188,0.050000000745058,0.0480527319014072,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6695861816406,0.7901906967163086,0.1276369839906692,0.0885596722364425,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57672119140625,0.5795211791992188,0.050000000745058,0.0480527319014072,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6493530273437,0.7184792160987854,0.0949176698923111,0.4240253269672394,291.6767578125,289.54998779296875,288.0741882324219,284.04229736328125,293.7166748046875,297.4576110839844,291.7820129394531,1.0,0.2031584084033966,1.0,0.1500000059604644,0.1908572316169738,1.0,-0.9689875841140748,0.3883099555969238,0.5806776285171509,0.1559550017118454,0.0,0.0,0.0,23.484596252441406,25.0,1534.928955078125,-0.0,95.51525115966795,1.0,283.1493530273437,292.649658203125,285.46759033203125,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037380,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1425476074219,0.9874686002731324,0.2320601642131805,0.2060645371675491,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0590209960937,0.5940662622451782,0.050000000745058,0.0479761958122253,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.8164121508598328,0.1318079531192779,0.0914260372519493,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0590209960937,0.5940662622451782,0.050000000745058,0.0479761958122253,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.11163330078125,0.7403637766838074,0.0980582684278488,0.4375803172588348,292.13043212890625,289.54998779296875,288.12261962890625,284.05389404296875,293.5716552734375,297.5057067871094,292.2037353515625,1.0,0.2042794078588485,1.0,0.1500000059604644,0.1800648719072342,1.0,-0.997288465499878,0.4201237857341766,0.5771646499633789,0.1805739998817443,0.0,0.0,0.0,21.865854263305664,25.0,1142.5672607421875,-0.0,99.21739959716795,1.0,283.1493530273437,292.649658203125,285.4679870605469,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037440,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.33843994140625,0.9943767189979552,0.2366445213556289,0.2063068896532058,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.27001953125,0.5996156334877014,0.050000000745058,0.0479490533471107,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3251647949219,0.827494740486145,0.1341548264026641,0.0930697470903396,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27001953125,0.5996156334877014,0.050000000745058,0.0479490533471107,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.31402587890625,0.7506178021430969,0.0998725965619087,0.445610910654068,292.3288879394531,289.6499938964844,288.15057373046875,284.0607604980469,293.4866638183594,297.5298156738281,292.38720703125,1.0,0.2050345987081527,1.0,0.1500000059604644,0.1738307476043701,1.0,-1.009130835533142,0.436966210603714,0.5721645951271057,0.1945906728506088,0.0,0.0,0.0,21.31821060180664,25.0,945.2972412109376,-0.0,101.09564208984376,1.0,283.1493530273437,292.649658203125,285.4682006835937,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037500,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5406494140625,0.9865740537643432,0.2433072477579116,0.1984817385673523,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4917907714844,0.6015554666519165,0.050000000745058,0.0479397848248481,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5321655273437,0.8358449935913086,0.1372452229261398,0.0952674001455307,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4917907714844,0.6015554666519165,0.050000000745058,0.0479397848248481,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.52447509765625,0.7587664127349854,0.1023091748356819,0.4566013514995575,292.5344543457031,289.6499938964844,288.18865966796875,284.0704040527344,293.3725280761719,297.5638122558594,292.5755310058594,1.0,0.2059693187475204,1.0,0.1500000059604644,0.1653175055980682,1.0,-1.016316294670105,0.4562774002552032,0.5600388050079346,0.2121648788452148,0.0,0.0,0.0,21.170278549194336,25.0,708.2184448242188,-0.0,102.65185546875,1.0,283.1493530273437,292.649658203125,285.4685363769531,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037560,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.641845703125,0.9814369082450868,0.250221699476242,0.1879179924726486,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6269836425781,0.6093711853027344,0.050000000745058,0.0479037687182426,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415710449219,0.8513839244842529,0.14016954600811,0.0973482355475425,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6269836425781,0.6093711853027344,0.050000000745058,0.0479037687182426,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.7739468216896057,0.1046696528792381,0.4672268033027649,292.6417541503906,289.54998779296875,288.2267150878906,284.0802917480469,292.3604736328125,297.59942626953125,292.627685546875,1.0,0.2072010487318039,1.0,0.1500000059604644,0.1322540044784546,1.0,-1.0180211067199707,0.5907431244850159,0.4272779524326324,0.3461247384548187,0.0,0.0,0.0,20.303194046020508,28.0,269.029541015625,-0.0,104.1135025024414,1.0,283.1493530273437,292.649658203125,285.4688415527344,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037620,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896240234375,0.9626728892326356,0.2628958225250244,0.160157635807991,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6939392089844,0.62909334897995,0.050000000745058,0.0478179790079593,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5103759765625,0.8896249532699585,0.1438820362091064,0.1005101948976516,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6939392089844,0.62909334897995,0.050000000745058,0.0478179790079593,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5454406738281,0.8105640411376953,0.1080114096403122,0.484499454498291,291.50555419921875,289.45001220703125,288.3025207519531,284.1010131835937,288.6212463378906,297.6649475097656,291.2834167480469,1.0,0.2121424823999405,1.0,0.1500000059604644,0.0661270022392273,1.0,-1.0090277194976809,0.9831957817077636,0.0258318874984979,0.7396261096000671,0.0,0.0,0.0,18.108436584472656,46.0,-1589.9876708984375,-0.0,108.20330810546876,1.0,283.1493530273437,292.649658203125,285.469482421875,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037680,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4896240234375,0.9626728892326356,0.2628958225250244,0.160157635807991,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6939392089844,0.62909334897995,0.050000000745058,0.0478179790079593,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5103759765625,0.8896249532699585,0.1438820362091064,0.1005101948976516,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6939392089844,0.62909334897995,0.050000000745058,0.0478179790079593,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5454406738281,0.8105640411376953,0.1080114096403122,0.484499454498291,291.50555419921875,289.45001220703125,288.3025207519531,284.1010131835937,288.6212463378906,297.6649475097656,291.2834167480469,1.0,0.2121424823999405,1.0,0.1500000059604644,0.0661270022392273,1.0,-1.0090277194976809,0.9831957817077636,0.0258318874984979,0.7396261096000671,0.0,0.0,0.0,18.108436584472656,46.0,-1589.9876708984375,-0.0,108.20330810546876,1.0,283.1493530273437,292.649658203125,285.469482421875,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037740,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.9830315709114076,0.2673697769641876,0.1909873187541961,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012390136719,0.6071079969406128,0.050000000745058,0.0479138158261776,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.19989013671875,0.8583703637123108,0.1434563398361206,0.1008872985839843,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012390136719,0.6071079969406128,0.050000000745058,0.0479138158261776,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.783381462097168,0.1082881540060043,0.4893352687358856,290.196044921875,289.3500061035156,288.3780517578125,284.1229858398437,288.3746337890625,297.67010498046875,290.10260009765625,1.0,0.2244769036769867,1.0,0.1500000059604644,0.0,1.0,-1.0525060892105105,1.0524693727493286,3.669083889690228e-05,0.7972808480262756,0.0,0.0,0.0,21.046199798583984,49.0,-1452.0572509765625,-0.0,125.79024505615234,1.0,283.1493530273437,292.649658203125,285.4701232910156,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037800,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.9830315709114076,0.2673697769641876,0.1909873187541961,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012390136719,0.6071079969406128,0.050000000745058,0.0479138158261776,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.19989013671875,0.8583703637123108,0.1434563398361206,0.1008872985839843,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3012390136719,0.6071079969406128,0.050000000745058,0.0479138158261776,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161865234375,0.783381462097168,0.1082881540060043,0.4893352687358856,290.196044921875,289.3500061035156,288.3780517578125,284.1229858398437,288.3746337890625,297.67010498046875,290.10260009765625,1.0,0.2244769036769867,1.0,0.1500000059604644,0.0,1.0,-1.0525060892105105,1.0524693727493286,3.669083889690228e-05,0.7972808480262756,0.0,0.0,0.0,21.046199798583984,49.0,-1452.0572509765625,-0.0,125.79024505615234,1.0,283.1493530273437,292.649658203125,285.4701232910156,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037860,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.555419921875,0.9962741732597352,0.2648485898971557,0.2282160371541977,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.624755859375,0.5788857936859131,0.050000000745058,0.0480555295944213,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56805419921875,0.8220226764678955,0.1419349759817123,0.1000119969248771,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.624755859375,0.5788857936859131,0.050000000745058,0.0480555295944213,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.7491332292556763,0.1071846112608909,0.4861565828323364,289.5645446777344,289.25,288.4532165527344,284.1463317871094,288.4496154785156,297.5998229980469,289.5101013183594,1.0,0.236135259270668,1.0,0.1500000059604644,0.0,1.0,-1.092678785324097,1.0926493406295776,2.9433314921334382e-05,0.8273183703422546,0.0,0.0,0.0,25.12682342529297,37.0,-953.6521606445312,-0.0,144.9904327392578,1.0,283.1493530273437,292.649658203125,285.47076416015625,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037920,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.555419921875,0.9962741732597352,0.2648485898971557,0.2282160371541977,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.624755859375,0.5788857936859131,0.050000000745058,0.0480555295944213,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56805419921875,0.8220226764678955,0.1419349759817123,0.1000119969248771,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.624755859375,0.5788857936859131,0.050000000745058,0.0480555295944213,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.7491332292556763,0.1071846112608909,0.4861565828323364,289.5645446777344,289.25,288.4532165527344,284.1463317871094,288.4496154785156,297.5998229980469,289.5101013183594,1.0,0.236135259270668,1.0,0.1500000059604644,0.0,1.0,-1.092678785324097,1.0926493406295776,2.9433314921334382e-05,0.8273183703422546,0.0,0.0,0.0,25.12682342529297,37.0,-953.6521606445312,-0.0,144.9904327392578,1.0,283.1493530273437,292.649658203125,285.47076416015625,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12037980,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1791381835937,0.9805768132209778,0.2619511485099792,0.2362485826015472,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5578665733337402,0.050000000745058,0.048184398561716,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.794529914855957,0.140489175915718,0.0990581959486007,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5578665733337402,0.050000000745058,0.048184398561716,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.724831223487854,0.1056207194924354,0.4800752699375152,289.1845703125,289.1499938964844,288.52801513671875,284.1711730957031,288.5244445800781,297.52734375,289.15313720703125,1.0,0.2402938902378082,1.0,0.1500000059604644,0.0,1.0,-1.0929263830184937,1.0928969383239746,2.944195512100123e-05,0.827498197555542,0.0,0.0,0.0,28.393932342529297,25.0,-580.1348876953125,-0.0,151.3161163330078,1.0,283.1493530273437,292.649658203125,285.47137451171875,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038040,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1791381835937,0.9805768132209778,0.2619511485099792,0.2362485826015472,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5578665733337402,0.050000000745058,0.048184398561716,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.186767578125,0.794529914855957,0.140489175915718,0.0990581959486007,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2194519042969,0.5578665733337402,0.050000000745058,0.048184398561716,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1923828125,0.724831223487854,0.1056207194924354,0.4800752699375152,289.1845703125,289.1499938964844,288.52801513671875,284.1711730957031,288.5244445800781,297.52734375,289.15313720703125,1.0,0.2402938902378082,1.0,0.1500000059604644,0.0,1.0,-1.0929263830184937,1.0928969383239746,2.944195512100123e-05,0.827498197555542,0.0,0.0,0.0,28.393932342529297,25.0,-580.1348876953125,-0.0,151.3161163330078,1.0,283.1493530273437,292.649658203125,285.47137451171875,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038100,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.9773045182228088,0.2619942426681518,0.2359470874071121,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0870666503906,0.5556655526161194,0.050000000745058,0.0481994822621345,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.7906812429428101,0.1399264484643936,0.0986327975988388,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0870666503906,0.5556655526161194,0.050000000745058,0.0481994822621345,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.06646728515625,0.7209827899932861,0.1048544496297836,0.4766178131103515,289.0603332519531,289.1499938964844,288.5652770996094,284.1841735839844,288.56170654296875,297.50390625,289.0364074707031,1.0,0.2400561273097992,1.0,0.1500000059604644,0.0,1.0,-1.0892189741134644,1.0891897678375244,2.927476270997431e-05,0.8247822523117065,0.0,0.0,0.0,28.730588912963867,25.0,-442.1485900878906,-0.0,150.61265563964844,1.0,283.1493530273437,292.649658203125,285.4717102050781,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038160,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.965087890625,0.9813730716705322,0.262661874294281,0.2362622022628784,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9881286621094,0.5584710240364075,0.050000000745058,0.0481803715229034,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9695739746094,0.7930883765220642,0.1394926607608795,0.0982701480388641,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9881286621094,0.5584710240364075,0.050000000745058,0.0481803715229034,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9728698730469,0.7222050428390503,0.1041546836495399,0.4732298552989959,288.9682922363281,289.04998779296875,288.6024475097656,284.1976013183594,288.5988464355469,297.4895935058594,288.9505615234375,1.0,0.2385556101799011,1.0,0.1500000059604644,0.0,1.0,-1.085048794746399,1.0850197076797483,2.908732494688593e-05,0.8215457797050476,0.0,0.0,0.0,28.192975997924805,25.0,-331.4408569335937,-0.0,148.3313751220703,1.0,283.1493530273437,292.649658203125,285.4720153808594,285.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038220,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8518981933594,0.9867962002754213,0.2650158703327179,0.2380613535642624,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86334228515625,0.5611060261726379,0.050000000745058,0.0481629222631454,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.7950252890586853,0.1389832943677902,0.097815990447998,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86334228515625,0.5611060261726379,0.050000000745058,0.0481629222631454,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.85577392578125,0.7221589088439941,0.1030146032571792,0.4676118195056915,288.8534851074219,288.95001220703125,288.67645263671875,284.2257385253906,288.6728515625,297.4626770019531,288.8450012207031,1.0,0.2372615933418274,1.0,0.1500000059604644,0.0,1.0,-1.079875946044922,1.0798470973968506,2.8855796699645e-05,0.8173373937606812,0.0,0.0,0.0,27.681575775146484,25.0,-170.98316955566406,-0.0,145.80953979492188,1.0,283.1493530273437,292.649658203125,285.47265625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038280,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8518981933594,0.9867962002754213,0.2650158703327179,0.2380613535642624,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86334228515625,0.5611060261726379,0.050000000745058,0.0481629222631454,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.7950252890586853,0.1389832943677902,0.097815990447998,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.86334228515625,0.5611060261726379,0.050000000745058,0.0481629222631454,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.85577392578125,0.7221589088439941,0.1030146032571792,0.4676118195056915,288.8534851074219,288.95001220703125,288.67645263671875,284.2257385253906,288.6728515625,297.4626770019531,288.8450012207031,1.0,0.2372615933418274,1.0,0.1500000059604644,0.0,1.0,-1.079875946044922,1.0798470973968506,2.8855796699645e-05,0.8173373937606812,0.0,0.0,0.0,27.681575775146484,25.0,-170.98316955566406,-0.0,145.80953979492188,1.0,283.1493530273437,292.649658203125,285.47265625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038340,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8062438964844,0.9934975504875184,0.2681843936443329,0.2407249361276626,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.5643301010131836,0.050000000745058,0.0481421537697315,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069152832031,0.7985346913337708,0.1388973444700241,0.0976704433560371,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.5643301010131836,0.050000000745058,0.0481421537697315,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8074645996094,0.7234835028648376,0.1022527962923049,0.4636785984039306,288.8067321777344,288.8500061035156,288.75,284.25567626953125,288.7464294433594,297.44207763671875,288.8043518066406,1.0,0.2362265288829803,1.0,0.1500000059604644,0.0,1.0,-1.078126072883606,1.078097224235535,2.8777496481779963e-05,0.8155674934387207,0.0,0.0,0.0,27.12649917602539,25.0,-69.4667739868164,-0.0,144.26051330566406,1.0,283.1493530273437,292.649658203125,285.4732666015625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038400,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8062438964844,0.9934975504875184,0.2681843936443329,0.2407249361276626,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.5643301010131836,0.050000000745058,0.0481421537697315,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069152832031,0.7985346913337708,0.1388973444700241,0.0976704433560371,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.5643301010131836,0.050000000745058,0.0481421537697315,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8074645996094,0.7234835028648376,0.1022527962923049,0.4636785984039306,288.8067321777344,288.8500061035156,288.75,284.25567626953125,288.7464294433594,297.44207763671875,288.8043518066406,1.0,0.2362265288829803,1.0,0.1500000059604644,0.0,1.0,-1.078126072883606,1.078097224235535,2.8777496481779963e-05,0.8155674934387207,0.0,0.0,0.0,27.12649917602539,25.0,-69.4667739868164,-0.0,144.26051330566406,1.0,283.1493530273437,292.649658203125,285.4732666015625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038460,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8040771484375,0.9986467957496644,0.2722630500793457,0.2416299432516098,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.5682199597358704,0.050000000745058,0.0481179095804691,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8037414550781,0.8039635419845581,0.1394912302494049,0.0979178473353385,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.5682199597358704,0.050000000745058,0.0481179095804691,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7266453504562378,0.102169468998909,0.4622097611427307,288.8038330078125,288.75,288.8233337402344,284.2872009277344,288.8197631835937,297.43438720703125,288.805419921875,1.0,0.2354925870895385,1.0,0.1500000059604644,0.0,1.0,-1.079176902770996,1.0791480541229248,2.8823918910347857e-05,0.8158406019210815,0.0,0.0,0.0,26.51703643798828,25.0,-5.288768768310547,-0.0,143.2611541748047,1.0,283.1493530273437,292.649658203125,285.4739074707031,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038520,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8040771484375,0.9986467957496644,0.2722630500793457,0.2416299432516098,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.5682199597358704,0.050000000745058,0.0481179095804691,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8037414550781,0.8039635419845581,0.1394912302494049,0.0979178473353385,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8029479980469,0.5682199597358704,0.050000000745058,0.0481179095804691,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.80352783203125,0.7266453504562378,0.102169468998909,0.4622097611427307,288.8038330078125,288.75,288.8233337402344,284.2872009277344,288.8197631835937,297.43438720703125,288.805419921875,1.0,0.2354925870895385,1.0,0.1500000059604644,0.0,1.0,-1.079176902770996,1.0791480541229248,2.8823918910347857e-05,0.8158406019210815,0.0,0.0,0.0,26.51703643798828,25.0,-5.288768768310547,-0.0,143.2611541748047,1.0,283.1493530273437,292.649658203125,285.4739074707031,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038580,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298645019531,0.9982495307922364,0.2780976891517639,0.2390992194414138,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.82550048828125,0.5702199935913086,0.050000000745058,0.0481057837605476,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8288879394531,0.8086366653442383,0.1408408731222152,0.0987295061349868,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82550048828125,0.5702199935913086,0.050000000745058,0.0481057837605476,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8281555175781,0.7298004031181335,0.1029179766774177,0.464615136384964,288.8291320800781,288.6499938964844,288.89666748046875,284.32000732421875,288.8930969238281,297.4437866210937,288.833251953125,1.0,0.2348907887935638,1.0,0.1500000059604644,0.0,1.0,-1.0781872272491455,1.0781584978103638,2.8779508284060284e-05,0.8146440982818604,0.0,0.0,0.0,26.19037437438965,25.0,35.37234878540039,-0.0,142.60064697265625,1.0,283.1493530273437,292.649658203125,285.4745483398437,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038640,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298645019531,0.9982495307922364,0.2780976891517639,0.2390992194414138,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.82550048828125,0.5702199935913086,0.050000000745058,0.0481057837605476,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8288879394531,0.8086366653442383,0.1408408731222152,0.0987295061349868,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82550048828125,0.5702199935913086,0.050000000745058,0.0481057837605476,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8281555175781,0.7298004031181335,0.1029179766774177,0.464615136384964,288.8291320800781,288.6499938964844,288.89666748046875,284.32000732421875,288.8930969238281,297.4437866210937,288.833251953125,1.0,0.2348907887935638,1.0,0.1500000059604644,0.0,1.0,-1.0781872272491455,1.0781584978103638,2.8779508284060284e-05,0.8146440982818604,0.0,0.0,0.0,26.19037437438965,25.0,35.37234878540039,-0.0,142.60064697265625,1.0,283.1493530273437,292.649658203125,285.4745483398437,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038700,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.85009765625,0.9979153871536256,0.2816042602062225,0.2369036823511123,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.5719873905181885,0.050000000745058,0.0480952374637126,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84893798828125,0.8122494220733643,0.1417343318462371,0.0992994084954261,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446655273437,0.5719873905181885,0.050000000745058,0.0480952374637126,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8480529785156,0.7327511310577393,0.1035585552453994,0.4670688509941101,288.8492431640625,288.6499938964844,288.9333190917969,284.3368835449219,288.92974853515625,297.45361328125,288.854248046875,1.0,0.2347002774477005,1.0,0.1500000059604644,0.0,1.0,-1.0794496536254885,1.079420804977417,2.883557135646697e-05,0.8153677582740784,0.0,0.0,0.0,25.9351863861084,25.0,49.36310958862305,-0.0,142.4727783203125,1.0,283.1493530273437,292.649658203125,285.474853515625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038760,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.997525990009308,0.2854339480400085,0.2345766872167587,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86749267578125,0.5738498568534851,0.050000000745058,0.0480842962861061,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8725280761719,0.8161202669143677,0.1427405923604965,0.0999541953206062,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.86749267578125,0.5738498568534851,0.050000000745058,0.0480842962861061,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714904785156,0.7361473441123962,0.1043456643819809,0.4702174961566925,288.87286376953125,288.54998779296875,288.9700012207031,284.3540954589844,288.9664306640625,297.4657592773437,288.8785705566406,1.0,0.2345736622810363,1.0,0.1500000059604644,0.0,1.0,-1.0811947584152222,1.0811659097671509,2.891328040277585e-05,0.8164798617362976,0.0,0.0,0.0,25.67639541625977,25.0,60.47958755493164,-0.0,142.52215576171875,1.0,283.1493530273437,292.649658203125,285.47515869140625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038820,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287414550781,0.9965190887451172,0.2938866019248962,0.2293570935726165,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.921142578125,0.57798832654953,0.050000000745058,0.0480605848133564,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9272766113281,0.8246978521347046,0.1450235992670059,0.1014641970396041,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.921142578125,0.57798832654953,0.050000000745058,0.0480605848133564,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9260559082031,0.7442903518676758,0.1062838286161422,0.4782246947288513,288.9276123046875,288.45001220703125,289.0433349609375,284.3893737792969,289.039794921875,297.4949645996094,288.9343566894531,1.0,0.2345130443572998,1.0,0.1500000059604644,0.0,1.0,-1.0862948894500732,1.0862658023834229,2.9141378036001697e-05,0.8199899792671204,0.0,0.0,0.0,25.133953094482425,28.0,76.59342956542969,-0.0,143.06109619140625,1.0,283.1493530273437,292.649658203125,285.4757995605469,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038880,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287414550781,0.9965190887451172,0.2938866019248962,0.2293570935726165,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.921142578125,0.57798832654953,0.050000000745058,0.0480605848133564,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9272766113281,0.8246978521347046,0.1450235992670059,0.1014641970396041,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.921142578125,0.57798832654953,0.050000000745058,0.0480605848133564,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9260559082031,0.7442903518676758,0.1062838286161422,0.4782246947288513,288.9276123046875,288.45001220703125,289.0433349609375,284.3893737792969,289.039794921875,297.4949645996094,288.9343566894531,1.0,0.2345130443572998,1.0,0.1500000059604644,0.0,1.0,-1.0862948894500732,1.0862658023834229,2.9141378036001697e-05,0.8199899792671204,0.0,0.0,0.0,25.133953094482425,28.0,76.59342956542969,-0.0,143.06109619140625,1.0,283.1493530273437,292.649658203125,285.4757995605469,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12038940,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99090576171875,0.9959567189216614,0.3030159771442413,0.226795807480812,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.5799996256828308,0.050000000745058,0.0480493083596229,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8314016461372375,0.1476223170757293,0.1032164990901947,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.5799996256828308,0.050000000745058,0.0480493083596229,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9880676269531,0.7514041662216187,0.1086596548557281,0.4883466958999634,288.98974609375,288.3500061035156,289.1166687011719,284.4258728027344,289.1131591796875,297.5270690917969,288.9971008300781,1.0,0.236012801527977,1.0,0.1500000059604644,0.0,1.0,-1.0974438190460205,1.0974141359329224,2.9644630558323115e-05,0.8282528519630432,0.0,0.0,0.0,24.98548698425293,31.0,86.89308166503906,-0.0,146.18666076660156,1.0,283.1493530273437,292.649658203125,285.4764404296875,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039000,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99090576171875,0.9959567189216614,0.3030159771442413,0.226795807480812,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.5799996256828308,0.050000000745058,0.0480493083596229,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9893798828125,0.8314016461372375,0.1476223170757293,0.1032164990901947,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.5799996256828308,0.050000000745058,0.0480493083596229,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9880676269531,0.7514041662216187,0.1086596548557281,0.4883466958999634,288.98974609375,288.3500061035156,289.1166687011719,284.4258728027344,289.1131591796875,297.5270690917969,288.9971008300781,1.0,0.236012801527977,1.0,0.1500000059604644,0.0,1.0,-1.0974438190460205,1.0974141359329224,2.9644630558323115e-05,0.8282528519630432,0.0,0.0,0.0,24.98548698425293,31.0,86.89308166503906,-0.0,146.18666076660156,1.0,283.1493530273437,292.649658203125,285.4764404296875,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039060,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582275390625,0.9960119724273682,0.3122540116310119,0.2270379066467285,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492248535156,0.5798096060752869,0.050000000745058,0.0480502657592296,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.8360464572906494,0.1504739820957183,0.1051657497882843,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492248535156,0.5798096060752869,0.050000000745058,0.0480502657592296,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.7570908665657043,0.1114022806286811,0.5002632737159729,289.0570373535156,288.2236022949219,289.19000244140625,284.4635009765625,289.1865539550781,297.5569763183594,289.06475830078125,1.0,0.2388646006584167,1.0,0.1500000059604644,0.0,1.0,-1.1143755912780762,1.1143451929092407,3.042032039957121e-05,0.8412134647369385,0.0,0.0,0.0,25.22739601135254,34.0,93.58088684082033,-0.0,151.92372131347656,1.0,283.1493530273437,292.649658203125,285.47705078125,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039120,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582275390625,0.9960119724273682,0.3122540116310119,0.2270379066467285,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492248535156,0.5798096060752869,0.050000000745058,0.0480502657592296,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566711425781,0.8360464572906494,0.1504739820957183,0.1051657497882843,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0492248535156,0.5798096060752869,0.050000000745058,0.0480502657592296,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.7570908665657043,0.1114022806286811,0.5002632737159729,289.0570373535156,288.2236022949219,289.19000244140625,284.4635009765625,289.1865539550781,297.5569763183594,289.06475830078125,1.0,0.2388646006584167,1.0,0.1500000059604644,0.0,1.0,-1.1143755912780762,1.1143451929092407,3.042032039957121e-05,0.8412134647369385,0.0,0.0,0.0,25.22739601135254,34.0,93.58088684082033,-0.0,151.92372131347656,1.0,283.1493530273437,292.649658203125,285.47705078125,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
