time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039180,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.9965835809707642,0.3214240372180938,0.2296632826328277,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.5777458548545837,0.050000000745058,0.0480616688728332,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1273193359375,0.8388654589653015,0.1535450220108032,0.1072791814804077,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.5777458548545837,0.050000000745058,0.0480616688728332,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259765625,0.7613787055015564,0.1144417971372604,0.5136270523071289,289.127685546875,288.07745361328125,289.2633361816406,284.5023193359375,289.25994873046875,297.5836486816406,289.1355895996094,1.0,0.2428861260414123,1.0,0.1500000059604644,0.0,1.0,-1.136130690574646,1.136099338531494,3.143705544061959e-05,0.858187198638916,0.0,0.0,0.0,25.806121826171875,37.0,97.99153900146484,-0.0,160.0392608642578,1.0,283.1493530273437,292.649658203125,285.4776916503906,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039240,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.9965835809707642,0.3214240372180938,0.2296632826328277,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.5777458548545837,0.050000000745058,0.0480616688728332,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1273193359375,0.8388654589653015,0.1535450220108032,0.1072791814804077,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.5777458548545837,0.050000000745058,0.0480616688728332,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259765625,0.7613787055015564,0.1144417971372604,0.5136270523071289,289.127685546875,288.07745361328125,289.2633361816406,284.5023193359375,289.25994873046875,297.5836486816406,289.1355895996094,1.0,0.2428861260414123,1.0,0.1500000059604644,0.0,1.0,-1.136130690574646,1.136099338531494,3.143705544061959e-05,0.858187198638916,0.0,0.0,0.0,25.806121826171875,37.0,97.99153900146484,-0.0,160.0392608642578,1.0,283.1493530273437,292.649658203125,285.4776916503906,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039300,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1651306152344,0.9970117211341858,0.3259612023830414,0.2317891865968704,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.576065182685852,0.050000000745058,0.048071127384901,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16357421875,0.8396297693252563,0.155160054564476,0.1083950325846672,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.576065182685852,0.050000000745058,0.048071127384901,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.7629909515380859,0.1160604879260063,0.5207899808883667,289.1639404296875,288.0539855957031,289.29998779296875,284.5221252441406,289.2966613769531,297.59478759765625,289.171875,1.0,0.2452974319458007,1.0,0.1500000059604644,0.0,1.0,-1.148638367652893,1.148606300354004,3.203185406164266e-05,0.868026077747345,0.0,0.0,0.0,26.216352462768555,37.0,99.58856201171876,-0.0,164.98329162597656,1.0,283.1493530273437,292.649658203125,285.4779968261719,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039360,297.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.20184326171875,0.9974942803382874,0.3304614126682281,0.2343940138816833,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.192138671875,0.5739937424659729,0.050000000745058,0.048082984983921,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2002868652344,0.8400024175643921,0.1568261235952377,0.109548695385456,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.192138671875,0.5739937424659729,0.050000000745058,0.048082984983921,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.198974609375,0.7642619013786316,0.117736168205738,0.5282350778579712,289.2006530761719,287.93426513671875,289.336669921875,284.542236328125,289.3333740234375,297.6017761230469,289.2085876464844,1.0,0.2479498535394668,1.0,0.1500000059604644,0.0,1.0,-1.162113904953003,1.162081241607666,3.2681091397535056e-05,0.8786500096321106,0.0,0.0,0.0,26.70303535461425,40.0,100.885986328125,-0.0,170.50596618652344,1.0,283.1493530273437,292.649658203125,285.47833251953125,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039420,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2530822753906,0.998185932636261,0.3366121351718902,0.2386614084243774,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.5705706477165222,0.050000000745058,0.04810306802392,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25152587890625,0.8399452567100525,0.1592009663581848,0.111197754740715,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24322509765625,0.5705706477165222,0.050000000745058,0.04810306802392,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.250244140625,0.7654973864555359,0.1201321333646774,0.538912832736969,289.2518920898437,287.90289306640625,289.38726806640625,284.5704040527344,289.384033203125,297.6098327636719,289.25982666015625,1.0,0.2519586682319641,1.0,0.1500000059604644,0.0,1.0,-1.1820785999298096,1.1820448637008667,3.3659111068118364e-05,0.894422709941864,0.0,0.0,0.0,27.492406845092773,40.0,102.29906463623048,-0.0,179.03799438476562,1.0,283.1493530273437,292.649658203125,285.478759765625,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039480,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2763061523437,0.9984882473945618,0.3393545150756836,0.2408103793859481,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5688329339027405,0.050000000745058,0.048113502562046,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27471923828125,0.8397179245948792,0.1602975875139236,0.1119603663682937,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.266357421875,0.5688329339027405,0.050000000745058,0.048113502562046,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734680175781,0.7658670544624329,0.1212406232953071,0.5438627004623413,289.2751159667969,287.79400634765625,289.4100036621094,284.5832214355469,289.40679931640625,297.6129455566406,289.28302001953125,1.0,0.2538862526416778,1.0,0.1500000059604644,0.0,1.0,-1.1915395259857178,1.1915054321289062,3.412935620872304e-05,0.90190851688385,0.0,0.0,0.0,27.89166259765625,43.0,102.81221771240234,-0.0,183.22329711914065,1.0,283.1493530273437,292.649658203125,285.4789428710937,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039540,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9990000128746032,0.3481269180774688,0.248489424586296,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34161376953125,0.5625506043434143,0.050000000745058,0.0481526628136634,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.8383041620254517,0.163955271244049,0.1145076677203178,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34161376953125,0.5625506043434143,0.050000000745058,0.0481526628136634,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34893798828125,0.7664099931716919,0.1249394789338111,0.5604149103164673,289.3505554199219,287.6566772460937,289.4833374023437,284.6252746582031,289.480224609375,297.6219177246094,289.3583068847656,1.0,0.2605565190315246,1.0,0.1500000059604644,0.0,1.0,-1.2237753868103027,1.2237396240234375,3.576459857868031e-05,0.927454948425293,0.0,0.0,0.0,29.352739334106445,46.0,104.08366394042967,-0.0,198.14601135253903,1.0,283.1493530273437,292.649658203125,285.4795837402344,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039600,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9990000128746032,0.3481269180774688,0.248489424586296,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.34161376953125,0.5625506043434143,0.050000000745058,0.0481526628136634,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.8383041620254517,0.163955271244049,0.1145076677203178,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34161376953125,0.5625506043434143,0.050000000745058,0.0481526628136634,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34893798828125,0.7664099931716919,0.1249394789338111,0.5604149103164673,289.3505554199219,287.6566772460937,289.4833374023437,284.6252746582031,289.480224609375,297.6219177246094,289.3583068847656,1.0,0.2605565190315246,1.0,0.1500000059604644,0.0,1.0,-1.2237753868103027,1.2237396240234375,3.576459857868031e-05,0.927454948425293,0.0,0.0,0.0,29.352739334106445,46.0,104.08366394042967,-0.0,198.14601135253903,1.0,283.1493530273437,292.649658203125,285.4795837402344,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039660,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4277648925781,0.9990000128746032,0.3568220436573028,0.2570631504058838,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4175109863281,0.5554323196411133,0.050000000745058,0.0482000522315502,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262084960937,0.8360629081726074,0.1678057610988617,0.1171952113509178,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4175109863281,0.5554323196411133,0.050000000745058,0.0482000522315502,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.7661362290382385,0.1288294494152069,0.5778698325157166,289.4266052246094,287.52227783203125,289.5566711425781,284.6683654785156,289.5536499023437,297.6304626464844,289.4342346191406,1.0,0.2678534388542175,1.0,0.1500000059604644,0.0,1.0,-1.2583578824996948,1.2583203315734863,3.757619560929015e-05,0.9549118876457214,0.0,0.0,0.0,31.07221221923828,49.0,104.89440155029295,-0.0,215.28472900390625,1.0,283.1493530273437,292.649658203125,285.4801940917969,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039720,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4277648925781,0.9990000128746032,0.3568220436573028,0.2570631504058838,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4175109863281,0.5554323196411133,0.050000000745058,0.0482000522315502,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4262084960937,0.8360629081726074,0.1678057610988617,0.1171952113509178,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4175109863281,0.5554323196411133,0.050000000745058,0.0482000522315502,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.7661362290382385,0.1288294494152069,0.5778698325157166,289.4266052246094,287.52227783203125,289.5566711425781,284.6683654785156,289.5536499023437,297.6304626464844,289.4342346191406,1.0,0.2678534388542175,1.0,0.1500000059604644,0.0,1.0,-1.2583578824996948,1.2583203315734863,3.757619560929015e-05,0.9549118876457214,0.0,0.0,0.0,31.07221221923828,49.0,104.89440155029295,-0.0,215.28472900390625,1.0,283.1493530273437,292.649658203125,285.4801940917969,285.2117004394531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039780,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5041809082031,0.9990000128746032,0.3654939532279968,0.2662014365196228,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.49383544921875,0.547843337059021,0.050000000745058,0.0482546687126159,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.8333478569984436,0.1718451082706451,0.1200200319290161,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49383544921875,0.547843337059021,0.050000000745058,0.0482546687126159,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.50152587890625,0.7653641700744629,0.1329044252634048,0.5961905121803284,289.5030212402344,287.39080810546875,289.6300048828125,284.7124328613281,289.6270751953125,297.6400146484375,289.5104675292969,1.0,0.27565598487854,1.0,0.1500000059604644,0.0,1.0,-1.2948447465896606,1.2948051691055298,3.955268402933143e-05,0.983915627002716,0.0,0.0,0.0,33.021148681640625,52.0,105.3923797607422,-0.0,234.60647583007807,1.0,283.1493530273437,292.649658203125,285.4808349609375,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039840,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5041809082031,0.9990000128746032,0.3654939532279968,0.2662014365196228,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.49383544921875,0.547843337059021,0.050000000745058,0.0482546687126159,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.8333478569984436,0.1718451082706451,0.1200200319290161,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49383544921875,0.547843337059021,0.050000000745058,0.0482546687126159,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.50152587890625,0.7653641700744629,0.1329044252634048,0.5961905121803284,289.5030212402344,287.39080810546875,289.6300048828125,284.7124328613281,289.6270751953125,297.6400146484375,289.5104675292969,1.0,0.27565598487854,1.0,0.1500000059604644,0.0,1.0,-1.2948447465896606,1.2948051691055298,3.955268402933143e-05,0.983915627002716,0.0,0.0,0.0,33.021148681640625,52.0,105.3923797607422,-0.0,234.60647583007807,1.0,283.1493530273437,292.649658203125,285.4808349609375,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039900,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.54248046875,0.9990000128746032,0.3698340952396393,0.2709457874298095,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320739746094,0.5439830422401428,0.050000000745058,0.0482843145728111,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.8319166302680969,0.1739360988140106,0.1214841082692146,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5320739746094,0.5439830422401428,0.050000000745058,0.0482843145728111,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53985595703125,0.7648912668228149,0.1350123733282089,0.6056778430938721,289.54132080078125,287.3710021972656,289.6666564941406,284.7348327636719,289.6637878417969,297.6453857421875,289.5486755371094,1.0,0.2797221839427948,1.0,0.1500000059604644,0.0,1.0,-1.313748836517334,1.3137083053588867,4.060328865307383e-05,0.9989506006240844,0.0,0.0,0.0,34.07229232788086,52.0,105.55374908447266,-0.0,245.1064910888672,1.0,283.1493530273437,292.649658203125,285.48114013671875,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039960,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.580810546875,0.9990000128746032,0.3741809129714966,0.2757869362831116,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57037353515625,0.5401517152786255,0.050000000745058,0.0483151413500309,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5792541503906,0.8305044174194336,0.1760728359222412,0.1229810491204261,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57037353515625,0.5401517152786255,0.050000000745058,0.0483151413500309,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782165527344,0.7644271850585938,0.1371661275625229,0.6153756380081177,289.5796813964844,287.26226806640625,289.7033386230469,284.7574462890625,289.70050048828125,297.65118408203125,289.5869140625,1.0,0.2838814556598663,1.0,0.1500000059604644,0.0,1.0,-1.3330718278884888,1.333030104637146,4.169605017523281e-05,1.014322280883789,0.0,0.0,0.0,35.16510772705078,55.0,105.67291259765624,-0.0,256.1651611328125,1.0,283.1493530273437,292.649658203125,285.4814453125,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040020,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6337280273437,0.9990000128746032,0.3801998794078827,0.2825955748558044,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.62322998046875,0.5349578261375427,0.1335515826940536,0.0483594201505184,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6321716308594,0.8286226987838745,0.1790966391563415,0.1251004785299301,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.62322998046875,0.5349578261375427,0.050000000745058,0.0483594201505184,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63116455078125,0.7638378739356995,0.1402140259742736,0.6291056275367737,289.6325988769531,287.2359619140625,289.7539367675781,284.7890625,289.75115966796875,297.6599426269531,289.63970947265625,1.0,0.2897582650184631,1.0,0.1500000059604644,0.0,1.0,-1.360376000404358,1.360332727432251,4.327292117523029e-05,1.036045789718628,0.0,0.0,0.0,36.73639678955078,55.0,105.78275299072266,-0.0,272.3554077148437,1.0,283.1493530273437,292.649658203125,285.4819030761719,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040080,297.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6556396484375,0.9990000128746032,0.3838525116443634,0.260178655385971,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.65093994140625,0.725180447101593,0.1349402219057083,0.1036720275878906,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6543273925781,0.8522945046424866,0.1805292814970016,0.1259617060422897,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6458435058594,0.5528309345245361,0.050000000745058,0.0482173562049865,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65338134765625,0.7877740263938904,0.1416564434766769,0.6346909999847412,289.6548156738281,287.1366577148437,289.77667236328125,284.8034362792969,289.77398681640625,297.66241455078125,289.6622314453125,1.0,0.2935739755630493,1.0,0.1500000059604644,0.0,1.0,-1.4073768854141235,1.4073307514190674,4.607732262229547e-05,1.0729228258132937,0.0,0.0,0.0,33.92416763305664,75.0,105.3936538696289,-0.0,288.4257202148437,1.0,283.1493530273437,292.649658203125,285.4820861816406,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040140,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.9990000128746032,0.3962490856647491,0.2801586091518402,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336730957031,0.7569172382354736,0.1341036558151245,0.1278939843177795,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349853515625,0.8394351601600647,0.1851833760738372,0.1292814463376999,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72564697265625,0.5367855429649353,0.050000000745058,0.0483423992991447,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340393066406,0.7769340872764587,0.1462865173816681,0.6560389399528503,289.735595703125,287.0140075683594,289.8500061035156,284.85028076171875,289.8475036621094,297.6859130859375,289.742431640625,1.0,0.311747670173645,1.0,0.1500000059604644,0.0,1.0,-1.4902459383010864,1.4901946783065796,5.130476347403601e-05,1.1390615701675415,0.0,0.0,0.0,38.58370208740234,78.0,107.99700164794922,-0.0,343.4446716308594,1.0,283.1493530273437,292.649658203125,285.48272705078125,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040200,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.9990000128746032,0.3962490856647491,0.2801586091518402,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336730957031,0.7569172382354736,0.1341036558151245,0.1278939843177795,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7349853515625,0.8394351601600647,0.1851833760738372,0.1292814463376999,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72564697265625,0.5367855429649353,0.050000000745058,0.0483423992991447,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7340393066406,0.7769340872764587,0.1462865173816681,0.6560389399528503,289.735595703125,287.0140075683594,289.8500061035156,284.85028076171875,289.8475036621094,297.6859130859375,289.742431640625,1.0,0.311747670173645,1.0,0.1500000059604644,0.0,1.0,-1.4902459383010864,1.4901946783065796,5.130476347403601e-05,1.1390615701675415,0.0,0.0,0.0,38.58370208740234,78.0,107.99700164794922,-0.0,343.4446716308594,1.0,283.1493530273437,292.649658203125,285.48272705078125,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040260,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153381347656,0.9990000128746032,0.4035013914108276,0.3085595071315765,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124389648437,0.7363901138305664,0.1358697563409805,0.1291726231575012,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81378173828125,0.8212634921073914,0.189959704875946,0.1327335834503173,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.517233669757843,0.050000000745058,0.048537440598011,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128967285156,0.7603744864463806,0.150857537984848,0.6775280833244324,289.8144226074219,286.8942565917969,289.92333984375,284.89801025390625,289.92095947265625,297.6893005371094,289.8208923339844,1.0,0.3279151916503906,1.0,0.1500000059604644,0.0,1.0,-1.5560486316680908,1.5559929609298706,5.571378278546035e-05,1.191346526145935,0.0,0.0,0.0,44.77456665039063,81.0,107.90756225585938,-0.0,397.9292602539063,1.0,283.1493530273437,292.649658203125,285.4833374023437,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040320,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8153381347656,0.9990000128746032,0.4035013914108276,0.3085595071315765,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8124389648437,0.7363901138305664,0.1358697563409805,0.1291726231575012,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81378173828125,0.8212634921073914,0.189959704875946,0.1327335834503173,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044738769531,0.517233669757843,0.050000000745058,0.048537440598011,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128967285156,0.7603744864463806,0.150857537984848,0.6775280833244324,289.8144226074219,286.8942565917969,289.92333984375,284.89801025390625,289.92095947265625,297.6893005371094,289.8208923339844,1.0,0.3279151916503906,1.0,0.1500000059604644,0.0,1.0,-1.5560486316680908,1.5559929609298706,5.571378278546035e-05,1.191346526145935,0.0,0.0,0.0,44.77456665039063,81.0,107.90756225585938,-0.0,397.9292602539063,1.0,283.1493530273437,292.649658203125,285.4833374023437,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040380,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89337158203125,0.9990000128746032,0.4096924960613251,0.3319179117679596,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.7253643274307251,0.1393914222717285,0.1323225498199463,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.8090726733207703,0.1948711574077606,0.1362626105546951,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.5039101243019104,0.050000000745058,0.04871192201972,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.7500691413879395,0.1554384380578994,0.6988376379013062,289.8924255371094,286.7774658203125,289.9966735839844,284.9465637207031,289.9944152832031,297.6860656738281,289.89862060546875,1.0,0.3428113460540771,1.0,0.1500000059604644,0.0,1.0,-1.6179028749465942,1.6178429126739502,6.006742114550434e-05,1.2403548955917358,0.0,0.0,0.0,50.425880432128906,84.0,107.40203857421876,-0.0,452.7019653320313,1.0,283.1493530273437,292.649658203125,285.4839782714844,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040440,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.89337158203125,0.9990000128746032,0.4096924960613251,0.3319179117679596,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8904724121094,0.7253643274307251,0.1393914222717285,0.1323225498199463,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.8090726733207703,0.1948711574077606,0.1362626105546951,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88250732421875,0.5039101243019104,0.050000000745058,0.04871192201972,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.7500691413879395,0.1554384380578994,0.6988376379013062,289.8924255371094,286.7774658203125,289.9966735839844,284.9465637207031,289.9944152832031,297.6860656738281,289.89862060546875,1.0,0.3428113460540771,1.0,0.1500000059604644,0.0,1.0,-1.6179028749465942,1.6178429126739502,6.006742114550434e-05,1.2403548955917358,0.0,0.0,0.0,50.425880432128906,84.0,107.40203857421876,-0.0,452.7019653320313,1.0,283.1493530273437,292.649658203125,285.4839782714844,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040500,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9321594238281,0.9990000128746032,0.412794291973114,0.3420849144458771,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.7220199108123779,0.1415885537862777,0.1343644708395004,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9306030273437,0.8044225573539734,0.1973820924758911,0.138059914112091,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213256835937,0.4987478852272033,0.050000000745058,0.0487918220460414,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9297790527344,0.7465141415596008,0.1577676236629486,0.7095887660980225,289.9312438964844,286.7613220214844,290.0333251953125,284.9711303710937,290.0311279296875,297.68463134765625,289.9372863769531,1.0,0.3498142957687378,1.0,0.1500000059604644,0.0,1.0,-1.6477504968643188,1.6476882696151731,6.224071694305167e-05,1.2639764547348022,0.0,0.0,0.0,53.0644760131836,84.0,107.1399383544922,-0.0,480.2908020019531,1.0,283.1493530273437,292.649658203125,285.4842834472656,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040560,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708557128906,0.9990000128746032,0.4159682989120483,0.3515473008155823,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9680480957031,0.7195532917976379,0.1439588367938995,0.1365866065025329,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96929931640625,0.8005160689353943,0.199924349784851,0.1398761123418808,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96002197265625,0.4942047894001007,0.050000000745058,0.0488683395087718,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9684753417969,0.7436668872833252,0.1601289361715316,0.7204508781433105,289.9699401855469,286.6636047363281,290.07000732421875,284.99591064453125,290.0678405761719,297.6839599609375,289.9758605957031,1.0,0.3566003739833832,1.0,0.1500000059604644,0.0,1.0,-1.6770652532577517,1.677000880241394,6.442097219405696e-05,1.2871520519256592,0.0,0.0,0.0,55.619239807128906,72.0,106.87775421142578,-0.0,508.2021179199219,1.0,283.1493530273437,292.649658203125,285.4845886230469,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040620,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0349426269531,0.9990000128746032,0.4221002161502838,0.3557792603969574,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0322265625,0.7232751250267029,0.1482113748788833,0.1405233740806579,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334167480469,0.8030372262001038,0.2042027413845062,0.1428652703762054,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0241394042969,0.4922349452972412,0.1382202804088592,0.0489029884338378,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326538085937,0.7466325163841248,0.1641247719526291,0.7383639812469482,290.0340576171875,286.6380920410156,290.1307373046875,285.037353515625,290.1286315917969,297.6880798339844,290.0397033691406,1.0,0.3628062307834625,1.0,0.1500000059604644,0.0,1.0,-1.712026596069336,1.7119594812393188,6.708046566927806e-05,1.314937949180603,0.0,0.0,0.0,57.25520324707031,72.0,106.42349243164062,-0.0,538.54443359375,1.0,283.1493530273437,292.649658203125,285.485107421875,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040680,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.9990000128746032,0.4238887429237366,0.3405052721500397,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.044189453125,0.7343219518661499,0.149169310927391,0.1412559002637863,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451965332031,0.8157867789268494,0.2051350027322769,0.1433977782726287,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0388488769531,0.6100217700004578,0.1394761204719543,0.0810704082250595,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445556640625,0.7583184838294983,0.1650035977363586,0.7415355443954468,290.0457458496094,286.5526733398437,290.1433410644531,285.0460205078125,290.1412658691406,297.68963623046875,290.05133056640625,1.0,0.3643579185009002,1.0,0.1500000059604644,0.0,1.0,-1.7375251054763794,1.7374560832977295,6.905895861564204e-05,1.3340049982070925,0.0,0.0,0.0,54.62929916381836,92.0,105.23615264892578,-0.0,550.12744140625,1.0,283.1493530273437,292.649658203125,285.4852294921875,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040740,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249694824219,0.9990000128746032,0.4373783767223358,0.3404683768749237,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.7429075241088867,0.1549499332904815,0.1466160267591476,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12359619140625,0.8225313425064087,0.2106108665466308,0.1471853703260421,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.7210671305656433,0.1392316967248916,0.1331672668457031,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1228942871094,0.7660389542579651,0.1701739728450775,0.764523983001709,290.12432861328125,286.4446716308594,290.2166748046875,285.09686279296875,290.2147521972656,297.71270751953125,290.1298828125,1.0,0.3823063373565674,1.0,0.1500000059604644,0.0,1.0,-1.838703989982605,1.838626742362976,7.724663737462834e-05,1.414347529411316,0.0,0.0,0.0,56.9350471496582,95.0,107.03153228759766,-0.0,638.6038818359375,1.0,283.1493530273437,292.649658203125,285.48583984375,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040800,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249694824219,0.9990000128746032,0.4373783767223358,0.3404683768749237,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224975585937,0.7429075241088867,0.1549499332904815,0.1466160267591476,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.12359619140625,0.8225313425064087,0.2106108665466308,0.1471853703260421,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.7210671305656433,0.1392316967248916,0.1331672668457031,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1228942871094,0.7660389542579651,0.1701739728450775,0.764523983001709,290.12432861328125,286.4446716308594,290.2166748046875,285.09686279296875,290.2147521972656,297.71270751953125,290.1298828125,1.0,0.3823063373565674,1.0,0.1500000059604644,0.0,1.0,-1.838703989982605,1.838626742362976,7.724663737462834e-05,1.414347529411316,0.0,0.0,0.0,56.9350471496582,95.0,107.03153228759766,-0.0,638.6038818359375,1.0,283.1493530273437,292.649658203125,285.48583984375,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040860,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20245361328125,0.9990000128746032,0.4464132189750671,0.3624900281429291,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2000427246094,0.7374477982521057,0.1610136777162552,0.1524537652730941,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2010803222656,0.8132461905479431,0.2161803692579269,0.1511762142181396,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19952392578125,0.707950234413147,0.1405105590820312,0.1340925991535186,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20037841796875,0.758021891117096,0.1753283441066742,0.7884699106216431,290.2017822265625,286.339599609375,290.2900085449219,285.1483764648437,290.2881774902344,297.7225036621094,290.2070617675781,1.0,0.3977864384651184,1.0,0.1500000059604644,0.0,1.0,-1.9068186283111568,1.9067355394363403,8.304974471684545e-05,1.467948317527771,0.0,0.0,0.0,63.15653610229492,83.0,106.58859252929688,-0.0,718.53173828125,1.0,283.1493530273437,292.649658203125,285.4864807128906,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040920,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20245361328125,0.9990000128746032,0.4464132189750671,0.3624900281429291,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2000427246094,0.7374477982521057,0.1610136777162552,0.1524537652730941,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2010803222656,0.8132461905479431,0.2161803692579269,0.1511762142181396,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19952392578125,0.707950234413147,0.1405105590820312,0.1340925991535186,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20037841796875,0.758021891117096,0.1753283441066742,0.7884699106216431,290.2017822265625,286.339599609375,290.2900085449219,285.1483764648437,290.2881774902344,297.7225036621094,290.2070617675781,1.0,0.3977864384651184,1.0,0.1500000059604644,0.0,1.0,-1.9068186283111568,1.9067355394363403,8.304974471684545e-05,1.467948317527771,0.0,0.0,0.0,63.15653610229492,83.0,106.58859252929688,-0.0,718.53173828125,1.0,283.1493530273437,292.649658203125,285.4864807128906,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040980,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.9990000128746032,0.4553674459457397,0.3666765093803406,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.7436414361000061,0.1673311740159988,0.1583985388278961,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.817014217376709,0.2218853086233139,0.1551525145769119,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765197753906,0.7097899317741394,0.1435710787773132,0.1366565227508545,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27740478515625,0.7624591588973999,0.1805309504270553,0.8118462562561035,290.2787475585937,286.2374572753906,290.36334228515625,285.2005615234375,290.361572265625,297.7318115234375,290.2837219238281,1.0,0.4062639772891998,1.0,0.1500000059604644,0.0,1.0,-1.954929232597351,1.9548419713974,8.728590910322964e-05,1.5059092044830322,0.0,0.0,0.0,65.26339721679688,86.0,105.96732330322266,-0.0,770.6172485351562,1.0,283.1493530273437,292.649658203125,285.4870910644531,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041040,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.9990000128746032,0.4553674459457397,0.3666765093803406,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.7436414361000061,0.1673311740159988,0.1583985388278961,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2780456542969,0.817014217376709,0.2218853086233139,0.1551525145769119,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765197753906,0.7097899317741394,0.1435710787773132,0.1366565227508545,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27740478515625,0.7624591588973999,0.1805309504270553,0.8118462562561035,290.2787475585937,286.2374572753906,290.36334228515625,285.2005615234375,290.361572265625,297.7318115234375,290.2837219238281,1.0,0.4062639772891998,1.0,0.1500000059604644,0.0,1.0,-1.954929232597351,1.9548419713974,8.728590910322964e-05,1.5059092044830322,0.0,0.0,0.0,65.26339721679688,86.0,105.96732330322266,-0.0,770.6172485351562,1.0,283.1493530273437,292.649658203125,285.4870910644531,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041100,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.9990000128746032,0.4605775475502014,0.3679198026657104,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3148803710937,0.7473531365394592,0.1705955415964126,0.1614569872617721,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157958984375,0.819488525390625,0.224810317158699,0.1571793109178543,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31427001953125,0.7120593786239624,0.1455587744712829,0.1384140104055404,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3151550292969,0.7652913331985474,0.183209091424942,0.823748767375946,290.31646728515625,286.2250061035156,290.3999938964844,285.22686767578125,290.39825439453125,297.7413024902344,290.3213806152344,1.0,0.410834789276123,1.0,0.1500000059604644,0.0,1.0,-1.978928208351136,1.9788386821746824,8.944013097789139e-05,1.524634838104248,0.0,0.0,0.0,66.14080047607422,86.0,105.40406036376952,-0.0,796.9031372070312,1.0,283.1493530273437,292.649658203125,285.4873962402344,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041160,297.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548278808594,0.9990000128746032,0.4659548699855804,0.3695440888404846,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35272216796875,0.7508895993232727,0.1739251613616943,0.1645837575197219,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536071777344,0.8217074275016785,0.2277812063694,0.1592426151037216,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.35211181640625,0.7144007682800293,0.1477655917406082,0.1404074430465698,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529663085937,0.7679247856140137,0.1859496086835861,0.8359423279762268,290.354248046875,286.1382751464844,290.4366760253906,285.2533264160156,290.4349670410156,297.7495422363281,290.359130859375,1.0,0.4154998660087585,1.0,0.1500000059604644,0.0,1.0,-2.004145622253418,2.004053831100464,9.173292346531524e-05,1.544374704360962,0.0,0.0,0.0,67.14517974853516,89.0,105.11431884765624,-0.0,825.431396484375,1.0,283.1493530273437,292.649658203125,285.4877014160156,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
