time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041220,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9990000128746032,0.4716838002204895,0.3712051808834076,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3920593261719,0.7546446919441223,0.1774536222219467,0.1678986251354217,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8240420818328857,0.2309170663356781,0.1614210456609726,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3914489746094,0.7170893549919128,0.1502523571252823,0.142680361866951,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39227294921875,0.7707468271255493,0.1888691633939743,0.8489270806312561,290.3935546875,286.1260681152344,290.47479248046875,285.281005859375,290.4731140136719,297.7574157714844,290.3983764648437,1.0,0.4204702377319336,1.0,0.1500000059604644,0.0,1.0,-2.03105902671814,2.0309648513793945,9.421227150596678e-05,1.565427541732788,0.0,0.0,0.0,68.21350860595703,89.0,104.90321350097656,-0.0,856.5889892578125,1.0,283.1493530273437,292.649658203125,285.488037109375,285.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041280,297.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.9990000128746032,0.4770733416080475,0.3727161884307861,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283447265625,0.7581725120544434,0.1807667464017868,0.1710116118192672,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.8262190818786621,0.2338513135910034,0.1634594202041626,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.7197296619415283,0.1526890844106674,0.1449236422777176,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.42852783203125,0.7734189629554749,0.1916217654943466,0.8611752986907959,290.4297790527344,286.0419921875,290.510009765625,285.30670166015625,290.5083312988281,297.76513671875,290.4345397949219,1.0,0.42515629529953,1.0,0.1500000059604644,0.0,1.0,-2.056464910507202,2.056368350982666,9.658313501859084e-05,1.5852880477905271,0.0,0.0,0.0,69.22095489501953,92.0,104.75765991210938,-0.0,886.689208984375,1.0,283.1493530273437,292.649658203125,285.48834228515625,285.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041340,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9990000128746032,0.48859304189682,0.3758140504360199,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.7656984329223633,0.1878468245267868,0.1776653528213501,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.830824613571167,0.2400907576084137,0.167793869972229,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.7256196737289429,0.1581543833017349,0.1499926894903183,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7791691422462463,0.1975324004888534,0.8874972462654114,290.50518798828125,285.9486694335937,290.5833435058594,285.360595703125,290.58172607421875,297.7819519042969,290.50982666015625,1.0,0.4352170526981354,1.0,0.1500000059604644,0.0,1.0,-2.1110782623291016,2.110976457595825,0.0001017796021187,1.627938747406006,0.0,0.0,0.0,71.39070129394531,95.0,104.56629943847656,-0.0,953.72412109375,1.0,283.1493530273437,292.649658203125,285.48895263671875,285.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041400,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.9990000128746032,0.48859304189682,0.3758140504360199,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038146972656,0.7656984329223633,0.1878468245267868,0.1776653528213501,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.830824613571167,0.2400907576084137,0.167793869972229,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032043457031,0.7256196737289429,0.1581543833017349,0.1499926894903183,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7791691422462463,0.1975324004888534,0.8874972462654114,290.50518798828125,285.9486694335937,290.5833435058594,285.360595703125,290.58172607421875,297.7819519042969,290.50982666015625,1.0,0.4352170526981354,1.0,0.1500000059604644,0.0,1.0,-2.1110782623291016,2.110976457595825,0.0001017796021187,1.627938747406006,0.0,0.0,0.0,71.39070129394531,95.0,104.56629943847656,-0.0,953.72412109375,1.0,283.1493530273437,292.649658203125,285.48895263671875,285.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041460,297.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.9990000128746032,0.5004608631134033,0.3788390159606933,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792236328125,0.7734304070472717,0.1951571106910705,0.184536263346672,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.8355379700660706,0.2464961409568786,0.1722430884838104,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7318933606147766,0.1640369445085525,0.155479609966278,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793762207031,0.7851224541664124,0.2036602944135666,0.9148057699203492,290.5805053710937,285.8582763671875,290.6566772460937,285.4150085449219,290.6551208496094,297.799072265625,290.5850524902344,1.0,0.4456351697444916,1.0,0.1500000059604644,0.0,1.0,-2.167696952819824,2.1675896644592285,0.0001073109160643,1.6720991134643557,0.0,0.0,0.0,73.651611328125,98.0,104.45297241210938,-0.0,1026.6593017578125,1.0,283.1493530273437,292.649658203125,285.4895935058594,285.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041520,297.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.9990000128746032,0.5004608631134033,0.3788390159606933,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792236328125,0.7734304070472717,0.1951571106910705,0.184536263346672,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57989501953125,0.8355379700660706,0.2464961409568786,0.1722430884838104,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7318933606147766,0.1640369445085525,0.155479609966278,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793762207031,0.7851224541664124,0.2036602944135666,0.9148057699203492,290.5805053710937,285.8582763671875,290.6566772460937,285.4150085449219,290.6551208496094,297.799072265625,290.5850524902344,1.0,0.4456351697444916,1.0,0.1500000059604644,0.0,1.0,-2.167696952819824,2.1675896644592285,0.0001073109160643,1.6720991134643557,0.0,0.0,0.0,73.651611328125,98.0,104.45297241210938,-0.0,1026.6593017578125,1.0,283.1493530273437,292.649658203125,285.4895935058594,285.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12041580,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.9990000128746032,0.5123993158340454,0.381708413362503,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.7811741232872009,0.2025312036275863,0.1914673149585724,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.653564453125,0.8402830958366394,0.2529253661632538,0.1767079979181289,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523742675781,0.7383716106414795,0.1701338440179824,0.1611848473548889,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.653076171875,0.7911218404769897,0.2098570168018341,0.9424313306808472,290.6541748046875,285.839599609375,290.7283935546875,285.4686889648437,290.7269287109375,297.8158569335937,290.6585998535156,1.0,0.4561425149440765,1.0,0.1500000059604644,0.0,1.0,-2.2248597145080566,2.2247467041015625,0.0001130441523855,1.7166301012039185,0.9828701615333556,0.9828701615333556,0.0,75.94666290283203,98.0,104.37873077392578,-0.0,1103.9405517578125,1.0,283.1493530273437,292.649658203125,285.4901733398437,285.2116394042969,293.1499938964844,293.1499938964844,283.1499938964844,0.0012952971737831,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.533052878561648e-09,2.603719018168249e-09,1.000000013351432e-10,0.0020228847861289,0.0019799687433987,4.291610821383074e-05,0.0,0.0,-0.0,2.748289989540353e-05,0.0,6.496149538431917e-12,1.1179323196411133,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12041640,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.9990000128746032,0.512667715549469,0.3817707598209381,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.7813476920127869,0.2026971578598022,0.1916232854127884,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8403900861740112,0.2530697584152221,0.1768082529306411,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65399169921875,0.7385188341140747,0.1702723503112793,0.1613145768642425,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.7912566661834717,0.2099965810775756,0.9430535435676576,290.6557922363281,285.77081298828125,290.7300109863281,285.4698791503906,290.728515625,297.81622314453125,290.6602478027344,1.0,0.4563787579536438,1.0,0.1500000059604644,0.0,1.0,-2.226145505905152,2.226032257080078,0.0001131748285843,1.717631220817566,0.9852035641670228,0.9852035641670228,0.0,75.9984130859375,101.0,104.5107879638672,-0.0,1105.7215576171875,1.0,283.1493225097656,292.6494445800781,285.4664001464844,285.21246337890625,293.1499938964844,293.1499938964844,283.1499938964844,15.760765075683594,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0008945100125856,0.0008945703157223,5.1715588256229246e-08,0.3659731149673462,0.3659477531909942,2.535170278861188e-05,0.0,0.0,-0.0,0.0008913519559428,0.0,0.0011331589194014,198.8245391845703,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12041700,297.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9576416015625,0.9990000128746032,0.512682318687439,0.3852360248565674,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873413085937,0.7832236886024475,0.2044059187173843,0.1947249919176101,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.03692626953125,0.8406344056129456,0.2533556520938873,0.1785776168107986,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376953125,0.7401055097579956,0.1716856658458709,0.1639041006565094,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07867431640625,0.7922018766403198,0.210991084575653,0.9549292325973512,287.9891357421875,285.7619934082031,290.76666259765625,285.4974670410156,290.76519775390625,297.7760314941406,287.697998046875,1.0,0.4617390036582947,1.0,0.1500000059604644,0.0,1.0,-2.2535531520843506,2.2534372806549072,0.0001159786697826,1.7391475439071655,0.9758366346359252,0.9758366346359252,0.0,77.60118103027344,101.0,9775.64453125,-0.0,1146.0411376953125,1.0,283.1499938964844,288.58709716796875,285.8641052246094,286.5079040527344,293.1499938964844,293.1499938964844,283.1499938964844,1503.88720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8056002855300903,0.8056034445762634,5.170558026179607e-08,4.249351501464844,4.2493414878845215,9.9265644166735e-06,0.0,0.0,-0.0,2854.71875,0.0,16.532100677490234,1893.1043701171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12041760,297.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.9990000128746032,0.5009461641311646,0.402642548084259,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4539489746094,0.77069491147995,0.201707050204277,0.1940813064575195,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.8260009288787842,0.2476738542318344,0.1764339506626129,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.7292729616165161,0.1693208813667297,0.163336306810379,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45166015625,0.7783362865447998,0.2072243243455886,0.9478703141212464,286.4241638183594,285.7532043457031,290.8033447265625,285.5251770019531,290.8018798828125,297.6384582519531,286.3341064453125,1.0,0.4660944640636444,1.0,0.1500000059604644,0.0,1.0,-2.2619943618774414,2.2618775367736816,0.0001168497838079,1.7461395263671875,0.9637604355812072,0.9637604355812072,0.0,81.93301391601562,104.0,11156.6982421875,-0.0,1173.4212646484375,1.0,283.1499938964844,286.2152709960937,286.8385314941406,287.34814453125,293.1499938964844,293.1499938964844,283.1499938964844,2530.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0335607528686523,1.0335627794265747,7.170903160158559e-08,4.265408039093018,4.265398025512695,9.790333933779038e-06,0.0,0.0,-0.0,2907.4326171875,0.0,34.100929260253906,1895.3668212890625,0.0,0.0,0.2658465206623077,1.0,0.0,3.0,1.0,0.0
12041820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.9990000128746032,0.4790871143341064,0.437141865491867,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764221191406,0.7440235614776611,0.1966652870178222,0.1897652000188827,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722412109375,0.793785035610199,0.2387343496084213,0.1702598482370376,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.7037466168403625,0.1647562235593795,0.1595135629177093,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.7488316297531128,0.2000970542430877,0.9186351299285888,285.6670227050781,285.7392272949219,290.8614807128906,285.5693054199219,290.8600158691406,297.4285583496094,285.63800048828125,1.0,0.4707209467887878,1.0,0.1500000059604644,0.0,1.0,-2.251591920852661,2.251476287841797,0.0001157781371148,1.7383277416229248,0.9562357664108276,0.9562357664108276,0.0,90.59154510498048,104.0,12234.158203125,-0.0,1193.1495361328125,1.0,283.1499938964844,285.2953186035156,288.0216979980469,288.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,4935.52880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4330966472625732,1.4331002235412598,1.370439406400692e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3208.168212890625,0.0,90.99327087402344,1895.4366455078125,0.0,0.0,0.360656589269638,1.0,0.0,3.0,1.0,0.0
12041880,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9864365458488464,0.4739944636821747,0.432725191116333,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.7336279153823853,0.195554718375206,0.1888027340173721,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.7808635234832764,0.2368740886449813,0.1689351946115493,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6924543380737305,0.1637097597122192,0.1586405634880066,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7376515865325928,0.1984252482652664,0.911569893360138,285.56512451171875,285.8010559082031,290.8766784667969,285.5808410644531,290.8751525878906,297.38885498046875,285.5392150878906,1.0,0.4709332287311554,1.0,0.1500000059604644,0.0,1.0,-2.233623743057251,2.2335097789764404,0.000113938935101,1.724950909614563,0.9537137746810912,0.9537137746810912,0.0,94.84393310546876,92.0,12370.0458984375,-0.0,1186.638916015625,1.0,283.1499938964844,285.1757202148437,288.3126525878906,288.83935546875,293.1499938964844,293.1499938964844,283.1499938964844,5593.68994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5235052108764648,1.5235092639923096,1.5487616167320084e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3287.513671875,0.0,109.37290954589844,1895.43701171875,0.0,0.0,0.3856433033943176,1.0,0.0,3.0,1.0,0.0
12041940,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.952733039855957,0.4591740071773529,0.4165516197681427,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7131761312484741,0.1917936205863952,0.184991717338562,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.755416989326477,0.2305175811052322,0.1640191376209259,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.6699572801589966,0.1599672138690948,0.1549580693244934,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7143087983131409,0.1920978277921676,0.8817490935325623,285.2072448730469,285.84600830078125,290.95001220703125,285.6368713378906,290.94842529296875,297.2948608398437,285.1934509277344,1.0,0.4653977453708648,1.0,0.1500000059604644,0.0,1.0,-2.163438558578491,2.1633317470550537,0.0001068918645614,1.670032262802124,0.9426571726799012,0.9426571726799012,0.0,102.03130340576172,80.0,12761.65234375,-0.0,1126.2554931640625,1.0,283.1499938964844,284.7639465332031,289.6651306152344,290.24578857421875,293.1499938964844,293.1499938964844,283.1499938964844,9151.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1730335652828216,1.0,0.0,0.0,1.9301018714904783,1.930108428001404,2.485729453383101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.635986328125,0.0,223.0794219970703,1895.4371337890625,0.0,0.0,0.4849901795387268,1.0,0.0,3.0,1.0,0.0
12042000,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.952733039855957,0.4591740071773529,0.4165516197681427,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7131761312484741,0.1917936205863952,0.184991717338562,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.755416989326477,0.2305175811052322,0.1640191376209259,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.6699572801589966,0.1599672138690948,0.1549580693244934,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7143087983131409,0.1920978277921676,0.8817490935325623,285.2072448730469,285.84600830078125,290.95001220703125,285.6368713378906,290.94842529296875,297.2948608398437,285.1934509277344,1.0,0.4653977453708648,1.0,0.1500000059604644,0.0,1.0,-2.163438558578491,2.1633317470550537,0.0001068918645614,1.670032262802124,0.9426571726799012,0.9426571726799012,0.0,102.03130340576172,80.0,12761.65234375,-0.0,1126.2554931640625,1.0,283.1499938964844,284.7639465332031,289.6651306152344,290.24578857421875,293.1499938964844,293.1499938964844,283.1499938964844,9151.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1730335652828216,1.0,0.0,0.0,1.9301018714904783,1.930108428001404,2.485729453383101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.635986328125,0.0,223.0794219970703,1895.4371337890625,0.0,0.0,0.4849901795387268,1.0,0.0,3.0,1.0,0.0
12042060,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.953284502029419,0.4528976678848266,0.4094592332839966,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7148441672325134,0.1900453418493271,0.1828448623418808,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7556800246238708,0.2270830571651458,0.1611422747373581,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6707473993301392,0.1579196006059646,0.1525890082120895,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7131029367446899,0.18804831802845,0.8609408736228943,285.0218200683594,285.88800048828125,291.0233459472656,285.6931457519531,291.0216979980469,297.2514953613281,285.0143737792969,1.0,0.4562277495861053,1.0,0.1500000059604644,0.0,1.0,-2.121028423309326,2.1209256649017334,0.0001027428734232,1.636836051940918,0.9298662543296814,0.9298662543296814,0.0,98.22179412841795,68.0,12981.767578125,-0.0,1061.785400390625,1.0,283.1499938964844,284.5448303222656,289.9859924316406,290.9626159667969,293.1499938964844,293.1499938964844,283.1499938964844,12733.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623111188411712,1.0,0.0,0.0,2.24943208694458,2.249441146850586,3.37628534907708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.33154296875,0.0,354.53173828125,1895.4371337890625,0.0,403.795654296875,0.5631242990493774,1.0,0.0,3.0,1.0,0.0
12042120,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.953284502029419,0.4528976678848266,0.4094592332839966,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7148441672325134,0.1900453418493271,0.1828448623418808,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7556800246238708,0.2270830571651458,0.1611422747373581,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6707473993301392,0.1579196006059646,0.1525890082120895,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7131029367446899,0.18804831802845,0.8609408736228943,285.0218200683594,285.88800048828125,291.0233459472656,285.6931457519531,291.0216979980469,297.2514953613281,285.0143737792969,1.0,0.4562277495861053,1.0,0.1500000059604644,0.0,1.0,-2.121028423309326,2.1209256649017334,0.0001027428734232,1.636836051940918,0.9298662543296814,0.9298662543296814,0.0,98.22179412841795,68.0,12981.767578125,-0.0,1061.785400390625,1.0,283.1499938964844,284.5448303222656,289.9859924316406,290.9626159667969,293.1499938964844,293.1499938964844,283.1499938964844,12733.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623111188411712,1.0,0.0,0.0,2.24943208694458,2.249441146850586,3.37628534907708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.33154296875,0.0,354.53173828125,1895.4371337890625,0.0,403.795654296875,0.5631242990493774,1.0,0.0,3.0,1.0,0.0
12042180,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9707370400428772,0.4498798847198486,0.4059138596057892,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7274439930915833,0.189489260315895,0.1817467957735061,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.768337607383728,0.2251753509044647,0.1593490689992904,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6831082105636597,0.15690678358078,0.1510893553495407,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7232846617698669,0.1854507625102996,0.846315324306488,284.9199523925781,285.92706298828125,291.0966796875,285.74969482421875,291.0950012207031,297.2255554199219,284.91583251953125,1.0,0.4455784261226654,1.0,0.1500000059604644,0.0,1.0,-2.093918800354004,2.093818664550781,0.0001001339041977,1.6156349182128906,0.9158275723457336,0.9158275723457336,0.0,89.56461334228516,56.0,13141.0966796875,-0.0,999.5599975585938,1.0,283.1499938964844,284.4197082519531,289.4085693359375,290.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,16046.2744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984483957290649,1.0,0.0,0.0,2.489084005355835,2.4890952110290527,4.134019206958328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.572509765625,0.0,482.6675720214844,1895.4371337890625,0.0,920.1972045898438,0.622040331363678,1.0,0.0,3.0,1.0,0.0
12042240,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9707370400428772,0.4498798847198486,0.4059138596057892,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7274439930915833,0.189489260315895,0.1817467957735061,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.768337607383728,0.2251753509044647,0.1593490689992904,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6831082105636597,0.15690678358078,0.1510893553495407,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7232846617698669,0.1854507625102996,0.846315324306488,284.9199523925781,285.92706298828125,291.0966796875,285.74969482421875,291.0950012207031,297.2255554199219,284.91583251953125,1.0,0.4455784261226654,1.0,0.1500000059604644,0.0,1.0,-2.093918800354004,2.093818664550781,0.0001001339041977,1.6156349182128906,0.9158275723457336,0.9158275723457336,0.0,89.56461334228516,56.0,13141.0966796875,-0.0,999.5599975585938,1.0,283.1499938964844,284.4197082519531,289.4085693359375,290.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,16046.2744140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984483957290649,1.0,0.0,0.0,2.489084005355835,2.4890952110290527,4.134019206958328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.572509765625,0.0,482.6675720214844,1895.4371337890625,0.0,920.1972045898438,0.622040331363678,1.0,0.0,3.0,1.0,0.0
12042300,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9828196167945862,0.4489671587944031,0.4047639071941376,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7369116544723511,0.1895525902509689,0.1815079748630523,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7786027193069458,0.2246011644601822,0.1587231159210205,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6929222345352173,0.1567041873931884,0.1506100445985794,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.731533408164978,0.1845597326755523,0.840819239616394,284.8857421875,285.91534423828125,291.1333312988281,285.778076171875,291.13165283203125,297.2171936035156,284.8825378417969,1.0,0.440042108297348,1.0,0.1500000059604644,0.0,1.0,-2.0843183994293213,2.084219217300415,9.921805030899122e-05,1.60813307762146,0.9087352752685548,0.9087352752685548,0.0,84.29649353027344,56.0,13218.9296875,-0.0,970.0601806640624,1.0,283.1499938964844,284.3756408691406,289.1358947753906,290.2195129394531,293.1499938964844,293.1499938964844,283.1499938964844,17683.197265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186550259590149,1.0,0.0,0.0,2.5907466411590576,2.590758800506592,4.478610264868621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.2763671875,0.0,545.8474731445312,1895.4371337890625,0.0,1037.540283203125,0.6444362998008728,1.0,0.0,3.0,1.0,0.0
12042360,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9958313703536988,0.448294997215271,0.4038536548614502,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7487995028495789,0.1897928714752197,0.1814371347427368,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7915451526641846,0.2242088913917541,0.1582281589508056,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7050939798355103,0.1566610336303711,0.1502797603607177,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7420234680175781,0.1838750690221786,0.8362741470336914,284.86334228515625,285.96319580078125,291.1700134277344,285.8064880371094,291.1683044433594,297.2110290527344,284.8612060546875,1.0,0.4344591498374939,1.0,0.1500000059604644,0.0,1.0,-2.076651096343994,2.076552629470825,9.848966146819292e-05,1.6021496057510376,0.9008947610855104,0.9008947610855104,0.0,78.6799545288086,44.0,13278.2275390625,-0.0,941.7164916992188,1.0,283.1499938964844,284.3463439941406,288.9344787597656,289.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18971.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193784475326538,1.0,0.0,0.0,2.661810398101806,2.661823272705078,4.727674820514949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.513671875,0.0,593.6735229492188,1895.4371337890625,0.0,1041.947998046875,0.664914071559906,1.0,0.0,3.0,1.0,0.0
12042420,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.4486552774906158,0.3916449546813965,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7608205080032349,0.1902355402708053,0.1816136389970779,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8040225505828857,0.223897710442543,0.1578317880630493,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7164589762687683,0.1567469835281372,0.1501260697841644,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7522907853126526,0.1832396984100341,0.832213819026947,284.8379211425781,285.9482421875,291.2139892578125,285.84063720703125,291.2122802734375,297.20587158203125,284.8348693847656,1.0,0.4270748496055603,1.0,0.1500000059604644,0.0,1.0,-2.055447578430176,2.05535101890564,9.64891369221732e-05,1.585476279258728,0.8919182419776917,0.8919182419776917,0.0,73.51486206054688,44.0,13292.60546875,-0.0,901.172119140625,1.0,283.1499938964844,284.3114318847656,288.7904663085937,289.791748046875,293.1499938964844,293.1499938964844,283.1499938964844,20656.400390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052295565605164,1.0,0.0,0.0,2.7455782890319824,2.7455921173095703,5.0299195208936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.055908203125,0.0,654.1604614257812,1895.4371337890625,0.0,958.3092041015624,0.6831366419792175,1.0,0.0,3.0,1.0,0.0
12042480,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.4504814743995666,0.3793908655643463,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7691967487335205,0.1906056851148605,0.1818175613880157,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8122596144676208,0.2237631976604461,0.1576315611600875,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.723655104637146,0.1568730622529983,0.1501023769378662,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7594597935676575,0.1829160451889038,0.830014169216156,284.8238525390625,285.99639892578125,291.24334716796875,285.86346435546875,291.2416076660156,297.20416259765625,284.82135009765625,1.0,0.4217467010021209,1.0,0.1500000059604644,0.0,1.0,-2.038311719894409,2.0382168292999268,9.488787327427416e-05,1.5722774267196655,0.8851518034934998,0.8851518034934998,0.0,70.26566314697266,32.0,13270.439453125,-0.0,871.64501953125,1.0,283.1499938964844,284.2942199707031,288.7440185546875,289.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,21513.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912839770317078,1.0,0.0,0.0,2.780981063842773,2.7809951305389404,5.160471800991218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.60107421875,0.0,681.6253662109375,1895.4371337890625,0.0,881.4276123046875,0.689035952091217,1.0,0.0,3.0,1.0,0.0
12042540,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.4606699049472809,0.3439517617225647,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7964085936546326,0.191760167479515,0.1825311481952667,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.837028443813324,0.2236457765102386,0.1572744250297546,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7462370991706848,0.1574019938707351,0.1502299308776855,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7835723757743835,0.1823810040950775,0.825776994228363,284.804443359375,286.02667236328125,291.3166809082031,285.9206237792969,291.3148803710937,297.22998046875,284.80328369140625,1.0,0.4073615968227386,1.0,0.1500000059604644,0.0,1.0,-1.9922804832458496,1.992189884185791,9.065277117770164e-05,1.5366383790969849,0.8688875436782837,0.8688875436782837,0.0,61.47865295410156,35.0,13139.4208984375,-0.0,794.2639770507812,1.0,283.1499938964844,284.274169921875,288.7474060058594,289.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,22717.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543015599250793,1.0,0.0,0.0,2.7969257831573486,2.7969400882720947,5.219816330281901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.2939453125,0.0,698.8997192382812,1895.4371337890625,0.0,704.763671875,0.6934604644775391,1.0,0.0,3.0,1.0,0.0
12042600,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.4606699049472809,0.3439517617225647,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7964085936546326,0.191760167479515,0.1825311481952667,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.837028443813324,0.2236457765102386,0.1572744250297546,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7462370991706848,0.1574019938707351,0.1502299308776855,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7835723757743835,0.1823810040950775,0.825776994228363,284.804443359375,286.02667236328125,291.3166809082031,285.9206237792969,291.3148803710937,297.22998046875,284.80328369140625,1.0,0.4073615968227386,1.0,0.1500000059604644,0.0,1.0,-1.9922804832458496,1.992189884185791,9.065277117770164e-05,1.5366383790969849,0.8688875436782837,0.8688875436782837,0.0,61.47865295410156,35.0,13139.4208984375,-0.0,794.2639770507812,1.0,283.1499938964844,284.274169921875,288.7474060058594,289.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,22717.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543015599250793,1.0,0.0,0.0,2.7969257831573486,2.7969400882720947,5.219816330281901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.2939453125,0.0,698.8997192382812,1895.4371337890625,0.0,704.763671875,0.6934604644775391,1.0,0.0,3.0,1.0,0.0
12042660,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9990000128746032,0.4746018350124359,0.3171994686126709,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8196933269500732,0.1931994408369064,0.1836170554161071,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8588765263557434,0.223792165517807,0.1571801453828811,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7669855952262878,0.158194363117218,0.1507120281457901,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.804909884929657,0.1822376251220703,0.8236317038536072,284.806640625,286.0539855957031,291.3900146484375,285.9779357910156,291.38818359375,297.29644775390625,284.8070678710937,1.0,0.3975284993648529,1.0,0.1500000059604644,0.0,1.0,-1.959325671195984,1.959238052368164,8.768053521635011e-05,1.5107238292694092,0.8524380326271057,0.8524380326271057,0.0,55.39235305786133,38.0,13040.859375,-0.0,741.8831787109375,1.0,283.1499938964844,284.2799377441406,288.84429931640625,289.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,23139.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266794562339783,1.0,0.0,0.0,2.7566447257995605,2.756659030914306,5.070548922958551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.153564453125,0.0,675.1901245117188,1895.4371337890625,0.0,595.9181518554688,0.6844961047172546,1.0,0.0,3.0,1.0,0.0
12042720,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9990000128746032,0.4746018350124359,0.3171994686126709,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8196933269500732,0.1931994408369064,0.1836170554161071,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8588765263557434,0.223792165517807,0.1571801453828811,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7669855952262878,0.158194363117218,0.1507120281457901,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.804909884929657,0.1822376251220703,0.8236317038536072,284.806640625,286.0539855957031,291.3900146484375,285.9779357910156,291.38818359375,297.29644775390625,284.8070678710937,1.0,0.3975284993648529,1.0,0.1500000059604644,0.0,1.0,-1.959325671195984,1.959238052368164,8.768053521635011e-05,1.5107238292694092,0.8524380326271057,0.8524380326271057,0.0,55.39235305786133,38.0,13040.859375,-0.0,741.8831787109375,1.0,283.1499938964844,284.2799377441406,288.84429931640625,289.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,23139.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266794562339783,1.0,0.0,0.0,2.7566447257995605,2.756659030914306,5.070548922958551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.153564453125,0.0,675.1901245117188,1895.4371337890625,0.0,595.9181518554688,0.6844961047172546,1.0,0.0,3.0,1.0,0.0
12042780,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9990000128746032,0.4876042306423187,0.2978714406490326,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8378865122795105,0.1948839426040649,0.1850126236677169,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.877318263053894,0.2241367548704147,0.1572856605052948,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7848302125930786,0.1591913700103759,0.1514695286750793,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8215599656105042,0.1825465559959411,0.8238918781280518,284.8282470703125,286.0783996582031,291.4633483886719,286.0354309082031,291.46148681640625,297.3533630371094,284.8297424316406,1.0,0.391074538230896,1.0,0.1500000059604644,0.0,1.0,-1.9391298294067385,1.9390439987182613,8.588453783886507e-05,1.494887113571167,0.8361009359359741,0.8361009359359741,0.0,51.36177062988281,56.0,12993.650390625,-0.0,709.5980834960938,1.0,283.1499938964844,284.3064880371094,288.9671630859375,289.8554077148437,293.1499938964844,293.1499938964844,283.1499938964844,23019.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129905939102173,1.0,0.0,0.0,2.680220127105713,2.6802337169647217,4.793296852767526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.15283203125,0.0,626.8706665039062,1895.4371337890625,0.0,548.4207763671875,0.6669310331344604,1.0,0.0,3.0,1.0,0.0
12042840,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9990000128746032,0.4876042306423187,0.2978714406490326,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8378865122795105,0.1948839426040649,0.1850126236677169,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.877318263053894,0.2241367548704147,0.1572856605052948,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.7848302125930786,0.1591913700103759,0.1514695286750793,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8215599656105042,0.1825465559959411,0.8238918781280518,284.8282470703125,286.0783996582031,291.4633483886719,286.0354309082031,291.46148681640625,297.3533630371094,284.8297424316406,1.0,0.391074538230896,1.0,0.1500000059604644,0.0,1.0,-1.9391298294067385,1.9390439987182613,8.588453783886507e-05,1.494887113571167,0.8361009359359741,0.8361009359359741,0.0,51.36177062988281,56.0,12993.650390625,-0.0,709.5980834960938,1.0,283.1499938964844,284.3064880371094,288.9671630859375,289.8554077148437,293.1499938964844,293.1499938964844,283.1499938964844,23019.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129905939102173,1.0,0.0,0.0,2.680220127105713,2.6802337169647217,4.793296852767526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.15283203125,0.0,626.8706665039062,1895.4371337890625,0.0,548.4207763671875,0.6669310331344604,1.0,0.0,3.0,1.0,0.0
12042900,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.4932674765586853,0.2957651317119598,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8409506678581238,0.1958165317773819,0.1858478188514709,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8797027468681335,0.2243807464838028,0.1574263274669647,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.787630021572113,0.1597635298967361,0.1519702821969986,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8236929178237915,0.1828260570764541,0.8248968720436096,284.8479919433594,286.06298828125,291.5,286.064208984375,291.4981384277344,297.3771057128906,284.850830078125,1.0,0.3912735283374786,1.0,0.1500000059604644,0.0,1.0,-1.9395596981048584,1.9394737482070925,8.592234371462837e-05,1.495070219039917,0.8283455967903137,0.8283455967903137,0.0,50.99708938598633,56.0,13010.337890625,-0.0,708.7978515625,1.0,283.1499938964844,284.33056640625,289.02496337890625,289.914794921875,293.1499938964844,293.1499938964844,283.1499938964844,22701.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105639100074768,1.0,0.0,0.0,2.6247246265411377,2.6247377395629883,4.596855092131591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.2265625,0.0,592.0967407226562,1895.4371337890625,0.0,540.4122924804688,0.6567752957344055,1.0,0.0,3.0,1.0,0.0
12042960,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.4975911676883697,0.2989687025547027,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8394177556037903,0.1968029886484146,0.1867763996124267,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.876873254776001,0.2246707677841186,0.1576290726661682,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7857586741447449,0.1603777557611465,0.1525535136461258,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8213836550712585,0.1831483095884323,0.8263591527938843,284.8720703125,286.099853515625,291.5366516113281,286.093017578125,291.5348205566406,297.39263916015625,284.8754272460937,1.0,0.3933559656143188,1.0,0.1500000059604644,0.0,1.0,-1.9472111463546755,1.947124481201172,8.66005357238464e-05,1.5009996891021729,0.820207953453064,0.820207953453064,0.0,51.7510986328125,74.0,13080.228515625,-0.0,718.3952026367188,1.0,283.1499938964844,284.3564147949219,289.078369140625,289.97369384765625,293.1499938964844,293.1499938964844,283.1499938964844,22531.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103915929794312,1.0,0.0,0.0,2.5814104080200195,2.581423282623291,4.446389141321561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.8193359375,0.0,566.2970581054688,1895.4371337890625,0.0,539.8482666015625,0.6440285444259644,1.0,0.0,3.0,1.0,0.0
12043020,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.5020605325698853,0.3176957666873932,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8265087604522705,0.1989045888185501,0.1888538748025894,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.86024409532547,0.2253753691911697,0.1581889241933822,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7720028162002563,0.1617008298635482,0.1539082080125808,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8065708875656128,0.1837983578443527,0.8299259543418884,284.9399108886719,286.118408203125,291.6099853515625,286.15069580078125,291.6081848144531,297.3969116210937,284.9446105957031,1.0,0.4022864997386932,1.0,0.1500000059604644,0.0,1.0,-1.978760361671448,1.978670954704285,8.942661224864423e-05,1.5256072282791138,0.8051504492759705,0.8051504492759705,0.0,55.9689826965332,77.0,13286.177734375,-0.0,762.446533203125,1.0,283.1499938964844,284.4289855957031,289.16973876953125,290.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,21784.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144912004470825,1.0,0.0,0.0,2.469911336898804,2.469923257827759,4.0705782566874404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.128173828125,0.0,501.89984130859375,1895.4371337890625,0.0,553.4335327148438,0.6180530190467834,1.0,0.0,3.0,1.0,0.0
