time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043080,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.5020605325698853,0.3176957666873932,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8265087604522705,0.1989045888185501,0.1888538748025894,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.86024409532547,0.2253753691911697,0.1581889241933822,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7720028162002563,0.1617008298635482,0.1539082080125808,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8065708875656128,0.1837983578443527,0.8299259543418884,284.9399108886719,286.118408203125,291.6099853515625,286.15069580078125,291.6081848144531,297.3969116210937,284.9446105957031,1.0,0.4022864997386932,1.0,0.1500000059604644,0.0,1.0,-1.978760361671448,1.978670954704285,8.942661224864423e-05,1.5256072282791138,0.8051504492759705,0.8051504492759705,0.0,55.9689826965332,77.0,13286.177734375,-0.0,762.446533203125,1.0,283.1499938964844,284.4289855957031,289.16973876953125,290.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,21784.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144912004470825,1.0,0.0,0.0,2.469911336898804,2.469923257827759,4.0705782566874404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.128173828125,0.0,501.89984130859375,1895.4371337890625,0.0,553.4335327148438,0.6180530190467834,1.0,0.0,3.0,1.0,0.0
12043140,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.5027561187744141,0.3357335925102234,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8152767419815063,0.2011105418205261,0.1910527497529983,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8461110591888428,0.2262068390846252,0.1588487923145294,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7602685689926147,0.1630869358778,0.1553438752889633,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7924917340278625,0.1843299567699432,0.8331093192100525,285.0191955566406,286.1340026855469,291.6833190917969,286.20849609375,291.6815490722656,297.3764953613281,285.0238952636719,1.0,0.4104260504245758,1.0,0.1500000059604644,0.0,1.0,-2.0094120502471924,2.00931978225708,9.22173639992252e-05,1.5497491359710691,0.7910505533218384,0.7910505533218384,0.0,60.257659912109375,80.0,13481.3681640625,-0.0,807.1671142578125,1.0,283.1499938964844,284.5123596191406,289.242431640625,290.171142578125,293.1499938964844,293.1499938964844,283.1499938964844,20865.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521550714969635,1.0,0.0,0.0,2.3524398803710938,2.3524508476257324,3.692584300551971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.757080078125,0.0,438.9602966308594,1895.4371337890625,0.0,577.6506958007812,0.5935592651367188,1.0,0.0,3.0,1.0,0.0
12043200,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.5027561187744141,0.3357335925102234,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8152767419815063,0.2011105418205261,0.1910527497529983,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8461110591888428,0.2262068390846252,0.1588487923145294,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7602685689926147,0.1630869358778,0.1553438752889633,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7924917340278625,0.1843299567699432,0.8331093192100525,285.0191955566406,286.1340026855469,291.6833190917969,286.20849609375,291.6815490722656,297.3764953613281,285.0238952636719,1.0,0.4104260504245758,1.0,0.1500000059604644,0.0,1.0,-2.0094120502471924,2.00931978225708,9.22173639992252e-05,1.5497491359710691,0.7910505533218384,0.7910505533218384,0.0,60.257659912109375,80.0,13481.3681640625,-0.0,807.1671142578125,1.0,283.1499938964844,284.5123596191406,289.242431640625,290.171142578125,293.1499938964844,293.1499938964844,283.1499938964844,20865.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521550714969635,1.0,0.0,0.0,2.3524398803710938,2.3524508476257324,3.692584300551971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.757080078125,0.0,438.9602966308594,1895.4371337890625,0.0,577.6506958007812,0.5935592651367188,1.0,0.0,3.0,1.0,0.0
12043260,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.5025195479393005,0.3519786894321441,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.805825412273407,0.2033790796995163,0.1933110505342483,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8347902297973633,0.2271284162998199,0.1595727205276489,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7509604096412659,0.1645038872957229,0.1568066626787185,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.780628502368927,0.1847713738679886,0.8357856273651123,285.0922241210937,286.14666748046875,291.75665283203125,286.2663269042969,291.7549133300781,297.3528137207031,285.0966186523437,1.0,0.4180751442909241,1.0,0.1500000059604644,0.0,1.0,-2.037475347518921,2.0373804569244385,9.481026791036128e-05,1.5717666149139404,0.7777180075645447,0.7777180075645447,0.0,64.30740356445312,83.0,13674.8681640625,-0.0,849.6748657226562,1.0,283.1499938964844,284.58758544921875,289.3010559082031,290.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,20367.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528657853603363,1.0,0.0,0.0,2.2620768547058105,2.262087345123291,3.414350828734314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.909423828125,0.0,395.2757568359375,1895.4371337890625,0.0,603.1201171875,0.5731416940689087,1.0,0.0,3.0,1.0,0.0
12043320,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990000128746032,0.5025195479393005,0.3519786894321441,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.805825412273407,0.2033790796995163,0.1933110505342483,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8347902297973633,0.2271284162998199,0.1595727205276489,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7509604096412659,0.1645038872957229,0.1568066626787185,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.780628502368927,0.1847713738679886,0.8357856273651123,285.0922241210937,286.14666748046875,291.75665283203125,286.2663269042969,291.7549133300781,297.3528137207031,285.0966186523437,1.0,0.4180751442909241,1.0,0.1500000059604644,0.0,1.0,-2.037475347518921,2.0373804569244385,9.481026791036128e-05,1.5717666149139404,0.7777180075645447,0.7777180075645447,0.0,64.30740356445312,83.0,13674.8681640625,-0.0,849.6748657226562,1.0,283.1499938964844,284.58758544921875,289.3010559082031,290.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,20367.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528657853603363,1.0,0.0,0.0,2.2620768547058105,2.262087345123291,3.414350828734314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.909423828125,0.0,395.2757568359375,1895.4371337890625,0.0,603.1201171875,0.5731416940689087,1.0,0.0,3.0,1.0,0.0
12043380,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.9990000128746032,0.5018209218978882,0.3670021295547485,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7975928783416748,0.2056920081377029,0.1956089287996292,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8252400159835815,0.2281129360198974,0.1603404581546783,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.743263840675354,0.1659387946128845,0.158283457159996,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7704055905342102,0.1851734369993209,0.8382106423377991,285.1626281738281,286.1564025878906,291.8299865722656,286.32421875,291.8282775878906,297.3302001953125,285.1668701171875,1.0,0.4252816140651703,1.0,0.1500000059604644,0.0,1.0,-2.063887119293213,2.0637898445129395,9.728348959470168e-05,1.5924735069274902,0.7651859521865845,0.7651859521865845,0.0,68.21491241455078,86.0,13861.521484375,-0.0,891.0281982421875,1.0,283.1499938964844,284.6596069335937,289.35284423828125,290.3106384277344,293.1499938964844,293.1499938964844,283.1499938964844,20029.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534431517124176,1.0,0.0,0.0,2.1840462684631348,2.184056282043457,3.182856573857862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.985107421875,0.0,360.4363098144531,1895.4371337890625,0.0,624.6446533203125,0.5557084083557129,1.0,0.0,3.0,1.0,0.0
12043440,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.9990000128746032,0.5018209218978882,0.3670021295547485,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7975928783416748,0.2056920081377029,0.1956089287996292,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.8252400159835815,0.2281129360198974,0.1603404581546783,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.743263840675354,0.1659387946128845,0.158283457159996,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7704055905342102,0.1851734369993209,0.8382106423377991,285.1626281738281,286.1564025878906,291.8299865722656,286.32421875,291.8282775878906,297.3302001953125,285.1668701171875,1.0,0.4252816140651703,1.0,0.1500000059604644,0.0,1.0,-2.063887119293213,2.0637898445129395,9.728348959470168e-05,1.5924735069274902,0.7651859521865845,0.7651859521865845,0.0,68.21491241455078,86.0,13861.521484375,-0.0,891.0281982421875,1.0,283.1499938964844,284.6596069335937,289.35284423828125,290.3106384277344,293.1499938964844,293.1499938964844,283.1499938964844,20029.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534431517124176,1.0,0.0,0.0,2.1840462684631348,2.184056282043457,3.182856573857862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.985107421875,0.0,360.4363098144531,1895.4371337890625,0.0,624.6446533203125,0.5557084083557129,1.0,0.0,3.0,1.0,0.0
12043500,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.9990000128746032,0.5013507008552551,0.3740947842597961,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7939831614494324,0.2068650126457214,0.1967715322971344,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8209648132324219,0.2286258488893509,0.160737931728363,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.7399057745933533,0.1666628122329712,0.1590262502431869,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7658426761627197,0.1853711456060409,0.839386522769928,285.197265625,286.1373291015625,291.8666687011719,286.3531494140625,291.8649597167969,297.3197326660156,285.2015075683594,1.0,0.4287401735782623,1.0,0.1500000059604644,0.0,1.0,-2.0765838623046875,2.0764851570129395,9.848378249444067e-05,1.6024225950241089,0.7594565153121948,0.7594565153121948,0.0,70.11602783203125,86.0,13951.6845703125,-0.0,911.3418579101562,1.0,283.1499938964844,284.6949768066406,289.3782653808594,290.341796875,293.1499938964844,293.1499938964844,283.1499938964844,19921.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367639660835266,1.0,0.0,0.0,2.14795994758606,2.147969484329224,3.078546626511525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.226806640625,0.0,345.2767944335937,1895.4371337890625,0.0,633.5576782226562,0.5477465391159058,1.0,0.0,3.0,1.0,0.0
12043560,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.9990000128746032,0.5008084774017334,0.3809184730052948,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.7906836271286011,0.2080506980419159,0.1979445070028305,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8169591426849365,0.2291528880596161,0.1611444354057312,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.7368309497833252,0.1673921346664428,0.159772589802742,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7616158723831177,0.1855711340904235,0.840560257434845,285.2314147949219,286.1632080078125,291.9033203125,286.3821105957031,291.9016418457031,297.3099365234375,285.2355041503906,1.0,0.4321092069149017,1.0,0.1500000059604644,0.0,1.0,-2.088982582092285,2.0888829231262207,9.966302604880184e-05,1.612134575843811,0.7534989714622498,0.7534989714622498,0.0,71.98051452636719,89.0,14042.322265625,-0.0,931.4312744140624,1.0,283.1499938964844,284.7294921875,289.40411376953125,290.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,19787.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387868881225586,1.0,0.0,0.0,2.114983320236206,2.11499285697937,2.984745322009985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.68701171875,0.0,331.66998291015625,1895.4371337890625,0.0,641.3912963867188,0.5404274463653564,1.0,0.0,3.0,1.0,0.0
12043620,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.9990000128746032,0.4999726712703705,0.3898335993289947,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.7866196036338806,0.2096824645996093,0.1995557248592376,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8118353486061096,0.2298894077539444,0.1617099493741989,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7330220341682434,0.1683923155069351,0.1607934683561325,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.7563318610191345,0.1858496069908142,0.8421711921691895,285.2777099609375,286.1362609863281,291.95318603515625,286.42144775390625,291.9515075683594,297.2976989746094,285.2817687988281,1.0,0.4365738034248352,1.0,0.1500000059604644,0.0,1.0,-2.1054654121398926,2.1053640842437744,0.0001012415959849,1.6250402927398682,0.7463611364364624,0.7463611364364624,0.0,74.4693832397461,89.0,14161.7216796875,-0.0,958.5194702148438,1.0,283.1499938964844,284.77642822265625,289.440185546875,290.4164123535156,293.1499938964844,293.1499938964844,283.1499938964844,19669.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412148833274841,1.0,0.0,0.0,2.071507692337036,2.071516752243042,2.863297368094209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.93017578125,0.0,314.5514221191406,1895.4371337890625,0.0,650.9212036132812,0.5309007167816162,1.0,0.0,3.0,1.0,0.0
12043680,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.9990000128746032,0.4995384216308594,0.3938876092433929,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.7848660945892334,0.2104588896036148,0.200321152806282,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8095331788063049,0.230244293808937,0.161981388926506,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977294921875,0.7313641905784607,0.168866828083992,0.161276713013649,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.7540178298950195,0.1859844774007797,0.8429409861564636,285.2992248535156,286.16705322265625,291.9766540527344,286.4399719238281,291.9749755859375,297.2924194335937,285.30322265625,1.0,0.4386304914951324,1.0,0.1500000059604644,0.0,1.0,-2.1130847930908203,2.112982749938965,0.0001019755218294,1.631003975868225,0.742647111415863,0.742647111415863,0.0,75.62152862548828,92.0,14218.162109375,-0.0,971.1809692382812,1.0,283.1499938964844,284.7980651855469,289.4576110839844,290.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,19599.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422704219818115,1.0,0.0,0.0,2.052605628967285,2.052614688873291,2.8112822292314377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.795654296875,0.0,307.2289428710937,1895.4371337890625,0.0,655.1083374023438,0.526734471321106,1.0,0.0,3.0,1.0,0.0
12043740,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.9990000128746032,0.4979987442493438,0.4060218930244446,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.779971182346344,0.21292245388031,0.2027447670698166,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.8027146458625793,0.2313816100358963,0.1628492623567581,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7266576290130615,0.1703669130802154,0.1627999395132064,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.74741530418396,0.1864275336265564,0.8454189896583557,285.3663330078125,286.1679992675781,292.04998779296875,286.4978332519531,292.04833984375,297.2772521972656,285.3702392578125,1.0,0.4448954164981842,1.0,0.1500000059604644,0.0,1.0,-2.136418104171753,2.136313915252685,0.0001042395379045,1.6492582559585571,0.7326823472976685,0.7326823472976685,0.0,79.14830017089844,80.0,14390.5849609375,-0.0,1010.4778442382812,1.0,283.1499938964844,284.86553955078125,289.5135803222656,290.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453845262527466,1.0,0.0,0.0,1.9960166215896609,1.996025443077088,2.658408391198464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.440185546875,0.0,286.229248046875,1895.4371337890625,0.0,667.6181640625,0.514386773109436,1.0,0.0,3.0,1.0,0.0
12043800,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.9990000128746032,0.4979987442493438,0.4060218930244446,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.779971182346344,0.21292245388031,0.2027447670698166,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656921386719,0.8027146458625793,0.2313816100358963,0.1628492623567581,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.7266576290130615,0.1703669130802154,0.1627999395132064,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.74741530418396,0.1864275336265564,0.8454189896583557,285.3663330078125,286.1679992675781,292.04998779296875,286.4978332519531,292.04833984375,297.2772521972656,285.3702392578125,1.0,0.4448954164981842,1.0,0.1500000059604644,0.0,1.0,-2.136418104171753,2.136313915252685,0.0001042395379045,1.6492582559585571,0.7326823472976685,0.7326823472976685,0.0,79.14830017089844,80.0,14390.5849609375,-0.0,1010.4778442382812,1.0,283.1499938964844,284.86553955078125,289.5135803222656,290.50347900390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453845262527466,1.0,0.0,0.0,1.9960166215896609,1.996025443077088,2.658408391198464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.440185546875,0.0,286.229248046875,1895.4371337890625,0.0,667.6181640625,0.514386773109436,1.0,0.0,3.0,1.0,0.0
12043860,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9990000128746032,0.4976624846458435,0.4046732783317566,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.7839163541793823,0.2154158502817154,0.2050793766975402,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8049578666687012,0.2325263321399688,0.1636375188827514,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.7293351888656616,0.1718669682741165,0.1642055213451385,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.748778760433197,0.1869028210639953,0.8474448323249817,285.4243469238281,286.1659851074219,292.1233215332031,286.5556335449219,292.1216735839844,297.2673645019531,285.4271850585937,1.0,0.4452215433120727,1.0,0.1500000059604644,0.0,1.0,-2.142693996429444,2.1425890922546387,0.0001048531630658,1.65442955493927,0.7234843969345093,0.7234843969345093,0.0,79.01012420654297,68.0,14482.423828125,-0.0,1017.205078125,1.0,283.1499938964844,284.92413330078125,289.5699768066406,290.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,19307.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482879877090454,1.0,0.0,0.0,1.9444764852523804,1.944484829902649,2.52289254376592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.558837890625,0.0,268.0369873046875,1895.4371337890625,0.0,679.4952392578125,0.5032012462615967,1.0,0.0,3.0,1.0,0.0
12043920,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9990000128746032,0.4976624846458435,0.4046732783317566,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.7839163541793823,0.2154158502817154,0.2050793766975402,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8049578666687012,0.2325263321399688,0.1636375188827514,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.7293351888656616,0.1718669682741165,0.1642055213451385,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.748778760433197,0.1869028210639953,0.8474448323249817,285.4243469238281,286.1659851074219,292.1233215332031,286.5556335449219,292.1216735839844,297.2673645019531,285.4271850585937,1.0,0.4452215433120727,1.0,0.1500000059604644,0.0,1.0,-2.142693996429444,2.1425890922546387,0.0001048531630658,1.65442955493927,0.7234843969345093,0.7234843969345093,0.0,79.01012420654297,68.0,14482.423828125,-0.0,1017.205078125,1.0,283.1499938964844,284.92413330078125,289.5699768066406,290.568603515625,293.1499938964844,293.1499938964844,283.1499938964844,19307.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482879877090454,1.0,0.0,0.0,1.9444764852523804,1.944484829902649,2.52289254376592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.558837890625,0.0,268.0369873046875,1895.4371337890625,0.0,679.4952392578125,0.5032012462615967,1.0,0.0,3.0,1.0,0.0
12043980,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.9990000128746032,0.5010057687759399,0.392085313796997,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7954412698745728,0.217944711446762,0.2073396742343902,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.814574658870697,0.2336778491735458,0.1643520593643188,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.738295316696167,0.1733768880367279,0.1655115932226181,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.7569616436958313,0.1874333769083023,0.849199652671814,285.469482421875,286.1610717773437,292.1966552734375,286.6133728027344,292.19500732421875,297.27880859375,285.4716796875,1.0,0.4413087666034698,1.0,0.1500000059604644,0.0,1.0,-2.134835720062256,2.1347315311431885,0.0001040859424392,1.6484689712524414,0.7148697376251221,0.7148697376251221,0.0,75.82381439208984,71.0,14499.3515625,-0.0,996.5479736328124,1.0,283.1499938964844,284.97174072265625,289.6226806640625,290.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,19195.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502082109451294,1.0,0.0,0.0,1.897045373916626,1.897053480148316,2.401313281552575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.429443359375,0.0,252.08091735839844,1895.4371337890625,0.0,687.4650268554688,0.4929759502410888,1.0,0.0,3.0,1.0,0.0
12044040,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.9990000128746032,0.5010057687759399,0.392085313796997,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7954412698745728,0.217944711446762,0.2073396742343902,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.814574658870697,0.2336778491735458,0.1643520593643188,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.738295316696167,0.1733768880367279,0.1655115932226181,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.7569616436958313,0.1874333769083023,0.849199652671814,285.469482421875,286.1610717773437,292.1966552734375,286.6133728027344,292.19500732421875,297.27880859375,285.4716796875,1.0,0.4413087666034698,1.0,0.1500000059604644,0.0,1.0,-2.134835720062256,2.1347315311431885,0.0001040859424392,1.6484689712524414,0.7148697376251221,0.7148697376251221,0.0,75.82381439208984,71.0,14499.3515625,-0.0,996.5479736328124,1.0,283.1499938964844,284.97174072265625,289.6226806640625,290.62567138671875,293.1499938964844,293.1499938964844,283.1499938964844,19195.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502082109451294,1.0,0.0,0.0,1.897045373916626,1.897053480148316,2.401313281552575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.429443359375,0.0,252.08091735839844,1895.4371337890625,0.0,687.4650268554688,0.4929759502410888,1.0,0.0,3.0,1.0,0.0
12044100,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.9990000128746032,0.5038620233535767,0.3873176276683807,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.8003218173980713,0.2192348837852478,0.2085029184818267,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.8183333873748779,0.2342676669359207,0.1647257953882217,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896545410156,0.7420656085014343,0.1741483807563781,0.1661891043186187,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.760317862033844,0.1877337098121643,0.8502708077430725,285.4906616210937,286.1383361816406,292.2333374023437,286.6421813964844,292.2316589355469,297.2904052734375,285.49334716796875,1.0,0.4403921365737915,1.0,0.1500000059604644,0.0,1.0,-2.1330442428588867,2.1329402923583984,0.0001039112175931,1.6469860076904297,0.7109895944595337,0.7109895944595337,0.0,74.66948699951172,71.0,14513.2939453125,-0.0,990.3098754882812,1.0,283.1499938964844,284.99481201171875,289.6479187011719,290.65185546875,293.1499938964844,293.1499938964844,283.1499938964844,19164.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506026148796082,1.0,0.0,0.0,1.874200940132141,1.874208927154541,2.343827674167187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.3125,0.0,244.7281646728516,1895.4371337890625,0.0,689.1135864257812,0.4881114661693573,1.0,0.0,3.0,1.0,0.0
12044160,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145874023437,0.9990000128746032,0.5067761540412903,0.3841719925403595,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8041380643844604,0.2205455601215362,0.209702119231224,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.821046769618988,0.2348703444004058,0.1651204824447631,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.7449662089347839,0.1749322861433029,0.1668957322835922,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.7627488970756531,0.1880672425031662,0.8515592217445374,285.5142822265625,286.1531982421875,292.2699890136719,286.6709899902344,292.268310546875,297.29986572265625,285.5170288085937,1.0,0.4399794936180115,1.0,0.1500000059604644,0.0,1.0,-2.133573293685913,2.133469343185425,0.0001039627750287,1.6473956108093262,0.7069646716117859,0.7069646716117859,0.0,73.96497344970703,74.0,14544.3564453125,-0.0,988.353515625,1.0,283.1499938964844,285.0193786621094,289.6737670898437,290.6790771484375,293.1499938964844,293.1499938964844,283.1499938964844,19093.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507040619850159,1.0,0.0,0.0,1.8534748554229736,1.853482842445373,2.2922755249510374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.318115234375,0.0,238.03038024902344,1895.4371337890625,0.0,689.5380859375,0.4836251735687256,1.0,0.0,3.0,1.0,0.0
12044220,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.9990000128746032,0.512268602848053,0.3806570470333099,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8098270297050476,0.2232208847999572,0.2121764123439788,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.824693500995636,0.2361103892326355,0.1659522056579589,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7492255568504333,0.1765298694372177,0.1683629900217056,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.7659913897514343,0.1888059079647064,0.8546082377433777,285.5644226074219,286.14239501953125,292.34332275390625,286.728515625,292.3416442871094,297.317138671875,285.5673828125,1.0,0.4403519630432129,1.0,0.1500000059604644,0.0,1.0,-2.138742446899414,2.138638019561768,0.0001044669988914,1.6514254808425903,0.6999046802520752,0.6999046802520752,0.0,73.31283569335938,77.0,14627.626953125,-0.0,991.8814086914062,1.0,283.1499938964844,285.07086181640625,289.7288818359375,290.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18987.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507062673568726,1.0,0.0,0.0,1.8138893842697144,1.8138971328735352,2.1954068074592215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.032470703125,0.0,225.7071990966797,1895.4371337890625,0.0,689.5474243164062,0.4751404523849487,1.0,0.0,3.0,1.0,0.0
12044280,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.9990000128746032,0.512268602848053,0.3806570470333099,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8098270297050476,0.2232208847999572,0.2121764123439788,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.824693500995636,0.2361103892326355,0.1659522056579589,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.7492255568504333,0.1765298694372177,0.1683629900217056,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56353759765625,0.7659913897514343,0.1888059079647064,0.8546082377433777,285.5644226074219,286.14239501953125,292.34332275390625,286.728515625,292.3416442871094,297.317138671875,285.5673828125,1.0,0.4403519630432129,1.0,0.1500000059604644,0.0,1.0,-2.138742446899414,2.138638019561768,0.0001044669988914,1.6514254808425903,0.6999046802520752,0.6999046802520752,0.0,73.31283569335938,77.0,14627.626953125,-0.0,991.8814086914062,1.0,283.1499938964844,285.07086181640625,289.7288818359375,290.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18987.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507062673568726,1.0,0.0,0.0,1.8138893842697144,1.8138971328735352,2.1954068074592215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.032470703125,0.0,225.7071990966797,1895.4371337890625,0.0,689.5474243164062,0.4751404523849487,1.0,0.0,3.0,1.0,0.0
12044340,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.9990000128746032,0.5170108079910278,0.3803314566612243,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.8132380247116089,0.2259676903486251,0.2147478014230728,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8262792825698853,0.2373978495597839,0.1668382734060287,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7516112923622131,0.1781645119190216,0.169895127415657,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.7672608494758606,0.1896064430475235,0.8581224679946899,285.6170959472656,286.128662109375,292.4166564941406,286.7858581542969,292.4150085449219,297.3297119140625,285.62017822265625,1.0,0.4420804381370544,1.0,0.1500000059604644,0.0,1.0,-2.1485610008239746,2.148455619812012,0.0001054281601682,1.659085988998413,0.6937581300735474,0.6937581300735474,0.0,73.51528930664062,80.0,14738.833984375,-0.0,1003.8959350585938,1.0,283.1499938964844,285.123779296875,289.788330078125,290.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,18876.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551150918006897,1.0,0.0,0.0,1.7786211967468262,1.7786288261413574,2.110864443238825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.060546875,0.0,215.0579833984375,1895.4371337890625,0.0,691.4114990234375,0.4675764143466949,1.0,0.0,3.0,1.0,0.0
12044400,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.9990000128746032,0.5170108079910278,0.3803314566612243,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.8132380247116089,0.2259676903486251,0.2147478014230728,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8262792825698853,0.2373978495597839,0.1668382734060287,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.7516112923622131,0.1781645119190216,0.169895127415657,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.7672608494758606,0.1896064430475235,0.8581224679946899,285.6170959472656,286.128662109375,292.4166564941406,286.7858581542969,292.4150085449219,297.3297119140625,285.62017822265625,1.0,0.4420804381370544,1.0,0.1500000059604644,0.0,1.0,-2.1485610008239746,2.148455619812012,0.0001054281601682,1.659085988998413,0.6937581300735474,0.6937581300735474,0.0,73.51528930664062,80.0,14738.833984375,-0.0,1003.8959350585938,1.0,283.1499938964844,285.123779296875,289.788330078125,290.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,18876.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551150918006897,1.0,0.0,0.0,1.7786211967468262,1.7786288261413574,2.110864443238825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.060546875,0.0,215.0579833984375,1895.4371337890625,0.0,691.4114990234375,0.4675764143466949,1.0,0.0,3.0,1.0,0.0
12044460,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.9990000128746032,0.520958423614502,0.3824982941150665,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8149625062942505,0.2287763804197311,0.2174019515514373,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8262518048286438,0.2387271076440811,0.1677708476781845,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.7524823546409607,0.1798279136419296,0.1714785248041153,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.7669265270233154,0.1904308944940567,0.8618868589401245,285.6709899902344,286.11199951171875,292.489990234375,286.8430480957031,292.48834228515625,297.3372802734375,285.6741027832031,1.0,0.4448431730270386,1.0,0.1500000059604644,0.0,1.0,-2.1618916988372803,2.1617848873138428,0.0001067401753971,1.6694865226745603,0.6885719299316406,0.6885719299316406,0.0,74.3821029663086,83.0,14873.0595703125,-0.0,1022.546630859375,1.0,283.1499938964844,285.1768798828125,289.84979248046875,290.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18761.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524837970733643,1.0,0.0,0.0,1.7478935718536377,1.7479009628295898,2.0385594723393297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.612060546875,0.0,206.0082550048828,1895.4371337890625,0.0,697.0294799804688,0.4609692394733429,1.0,0.0,3.0,1.0,0.0
12044520,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.9990000128746032,0.520958423614502,0.3824982941150665,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8149625062942505,0.2287763804197311,0.2174019515514373,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8262518048286438,0.2387271076440811,0.1677708476781845,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.7524823546409607,0.1798279136419296,0.1714785248041153,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.7669265270233154,0.1904308944940567,0.8618868589401245,285.6709899902344,286.11199951171875,292.489990234375,286.8430480957031,292.48834228515625,297.3372802734375,285.6741027832031,1.0,0.4448431730270386,1.0,0.1500000059604644,0.0,1.0,-2.1618916988372803,2.1617848873138428,0.0001067401753971,1.6694865226745603,0.6885719299316406,0.6885719299316406,0.0,74.3821029663086,83.0,14873.0595703125,-0.0,1022.546630859375,1.0,283.1499938964844,285.1768798828125,289.84979248046875,290.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18761.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524837970733643,1.0,0.0,0.0,1.7478935718536377,1.7479009628295898,2.0385594723393297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.612060546875,0.0,206.0082550048828,1895.4371337890625,0.0,697.0294799804688,0.4609692394733429,1.0,0.0,3.0,1.0,0.0
12044580,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5241726636886597,0.3865917026996612,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8154305219650269,0.2316364794969558,0.220124214887619,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8250006437301636,0.2400905638933181,0.1687414348125457,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.7521835565567017,0.1815114170312881,0.1731002926826477,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7653512358665466,0.191255584359169,0.8657573461532593,285.7249755859375,286.0924072265625,292.5633239746094,286.9000549316406,292.5616760253906,297.3404846191406,285.72802734375,1.0,0.4483877122402191,1.0,0.1500000059604644,0.0,1.0,-2.177838087081909,2.177729845046997,0.0001083203314919,1.6819257736206057,0.6843781471252441,0.6843781471252441,0.0,75.76959228515625,86.0,15026.703125,-0.0,1046.435302734375,1.0,283.1499938964844,285.22900390625,289.9111022949219,290.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18643.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547075867652893,1.0,0.0,0.0,1.7218788862228394,1.721886157989502,1.9783294646913419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.989501953125,0.0,198.486328125,1895.4371337890625,0.0,706.5025634765625,0.4553461968898773,1.0,0.0,3.0,1.0,0.0
12044640,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5241726636886597,0.3865917026996612,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8154305219650269,0.2316364794969558,0.220124214887619,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8250006437301636,0.2400905638933181,0.1687414348125457,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.7521835565567017,0.1815114170312881,0.1731002926826477,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7653512358665466,0.191255584359169,0.8657573461532593,285.7249755859375,286.0924072265625,292.5633239746094,286.9000549316406,292.5616760253906,297.3404846191406,285.72802734375,1.0,0.4483877122402191,1.0,0.1500000059604644,0.0,1.0,-2.177838087081909,2.177729845046997,0.0001083203314919,1.6819257736206057,0.6843781471252441,0.6843781471252441,0.0,75.76959228515625,86.0,15026.703125,-0.0,1046.435302734375,1.0,283.1499938964844,285.22900390625,289.9111022949219,290.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,18643.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547075867652893,1.0,0.0,0.0,1.7218788862228394,1.721886157989502,1.9783294646913419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.989501953125,0.0,198.486328125,1895.4371337890625,0.0,706.5025634765625,0.4553461968898773,1.0,0.0,3.0,1.0,0.0
12044700,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.9990000128746032,0.5255271792411804,0.3892143666744232,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.8153005838394165,0.2330827862024307,0.2215068191289901,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8240208029747009,0.2407825291156768,0.1692383736371994,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.7516931295394897,0.1823582053184509,0.1739219725131988,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75079345703125,0.7642025947570801,0.1916635185480117,0.8677036166191101,285.7517395019531,286.0660095214844,292.6000061035156,286.928466796875,292.5983581542969,297.3406982421875,285.7548522949219,1.0,0.4503899216651916,1.0,0.1500000059604644,0.0,1.0,-2.1865689754486084,2.18645977973938,0.0001091904196073,1.6887352466583252,0.6828154921531677,0.6828154921531677,0.0,76.62306213378906,86.0,15108.7978515625,-0.0,1060.0010986328125,1.0,283.1499938964844,285.25457763671875,289.9413757324219,290.9793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18599.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55609130859375,1.0,0.0,0.0,1.7102218866348269,1.7102290391921997,1.9516338056746465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.243896484375,0.0,195.21063232421875,1895.4371337890625,0.0,712.4609985351562,0.4528508186340332,1.0,0.0,3.0,1.0,0.0
12044760,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782287597656,0.9990000128746032,0.5267134308815002,0.3921718597412109,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773742675781,0.8149654269218445,0.234539195895195,0.2229026407003402,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.8228417038917542,0.2414804250001907,0.169742152094841,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7510111331939697,0.1832073330879211,0.1747494786977768,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7628517746925354,0.1920666992664337,0.8696459531784058,285.77789306640625,286.0698547363281,292.6366577148437,286.9568176269531,292.6350402832031,297.3401184082031,285.7808837890625,1.0,0.4525243043899536,1.0,0.1500000059604644,0.0,1.0,-2.1957290172576904,2.195618867874145,0.0001101070229196,1.695878505706787,0.681220531463623,0.681220531463623,0.0,77.57196807861328,89.0,15197.5478515625,-0.0,1074.5411376953125,1.0,283.1499938964844,285.2790832519531,289.97125244140625,291.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18523.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576226115226746,1.0,0.0,0.0,1.7007994651794434,1.7008066177368164,1.930188062715388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.8203125,0.0,192.4501190185547,1895.4371337890625,0.0,719.1121826171875,0.4507457613945007,1.0,0.0,3.0,1.0,0.0
12044820,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.9990000128746032,0.5282474160194397,0.3971410095691681,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166198730469,0.8141749501228333,0.2367677390575409,0.2250435948371887,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.8207796216011047,0.2425487041473388,0.1705172061920166,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.7497173547744751,0.1845000386238098,0.1760145723819732,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.7605313658714294,0.1926697343587875,0.87257981300354,285.8171081542969,286.02862548828125,292.6924133300781,286.99981689453125,292.6907653808594,297.3380432128906,285.82000732421875,1.0,0.4559535086154938,1.0,0.1500000059604644,0.0,1.0,-2.210242748260498,2.2101311683654785,0.0001115671984734,1.707194447517395,0.6797459721565247,0.6797459721565247,0.0,79.1552963256836,89.0,15336.6611328125,-0.0,1098.1092529296875,1.0,283.1499938964844,285.3155517578125,290.0160522460937,291.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,18439.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601425170898438,1.0,0.0,0.0,1.687699794769287,1.6877068281173706,1.900569799317964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.346923828125,0.0,188.73062133789065,1895.4371337890625,0.0,730.1898803710938,0.447871059179306,1.0,0.0,3.0,1.0,0.0
12044880,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9990000128746032,0.5286635160446167,0.3988169133663177,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.8138638734817505,0.2374750226736068,0.2257243394851684,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.8200692534446716,0.2428876012563705,0.1707640439271927,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.7492533922195435,0.1849084347486496,0.1764155775308609,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.7597416043281555,0.1928573548793792,0.8734996318817139,285.8290710449219,286.0444030761719,292.7099914550781,287.01336669921875,292.7083740234375,297.33709716796875,285.8319091796875,1.0,0.4570777714252472,1.0,0.1500000059604644,0.0,1.0,-2.214956283569336,2.214844226837158,0.0001120434753829,1.7108688354492188,0.6790580153465271,0.6790580153465271,0.0,79.68801879882812,92.0,15383.0400390625,-0.0,1105.894775390625,1.0,283.1499938964844,285.32647705078125,290.03009033203125,291.0857849121094,293.1499938964844,293.1499938964844,283.1499938964844,18404.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.560981035232544,1.0,0.0,0.0,1.684463381767273,1.6844704151153564,1.8932874468191585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.986083984375,0.0,187.7671356201172,1895.4371337890625,0.0,733.9130249023438,0.4471268653869629,1.0,0.0,3.0,1.0,0.0
