time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044940,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.9990000128746032,0.5300561189651489,0.4062585532665252,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8123140931129456,0.240438163280487,0.2285816967487335,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8168633580207825,0.2443050146102905,0.1718007028102874,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.7470996975898743,0.1866092979907989,0.1780912578105926,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7562286257743835,0.1936231851577758,0.8772867321968079,285.8777160644531,286.0159912109375,292.7833251953125,287.06964111328125,292.78173828125,297.33209228515625,285.88037109375,1.0,0.46193727850914,1.0,0.1500000059604644,0.0,1.0,-2.235132932662964,2.2350189685821533,0.0001140937456511,1.7265952825546265,0.6779158711433411,0.6779158711433411,0.0,82.05546569824219,95.0,15582.3271484375,-0.0,1139.899658203125,1.0,283.1499938964844,285.37042236328125,290.087890625,291.1563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18284.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646433234214783,1.0,0.0,0.0,1.672989010810852,1.672995924949646,1.867581573833377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.5224609375,0.0,184.4044189453125,1895.4371337890625,0.0,750.3914184570312,0.4445073306560516,1.0,0.0,3.0,1.0,0.0
12045000,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.9990000128746032,0.5300561189651489,0.4062585532665252,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8123140931129456,0.240438163280487,0.2285816967487335,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.8168633580207825,0.2443050146102905,0.1718007028102874,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.7470996975898743,0.1866092979907989,0.1780912578105926,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.7562286257743835,0.1936231851577758,0.8772867321968079,285.8777160644531,286.0159912109375,292.7833251953125,287.06964111328125,292.78173828125,297.33209228515625,285.88037109375,1.0,0.46193727850914,1.0,0.1500000059604644,0.0,1.0,-2.235132932662964,2.2350189685821533,0.0001140937456511,1.7265952825546265,0.6779158711433411,0.6779158711433411,0.0,82.05546569824219,95.0,15582.3271484375,-0.0,1139.899658203125,1.0,283.1499938964844,285.37042236328125,290.087890625,291.1563415527344,293.1499938964844,293.1499938964844,283.1499938964844,18284.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646433234214783,1.0,0.0,0.0,1.672989010810852,1.672995924949646,1.867581573833377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.5224609375,0.0,184.4044189453125,1895.4371337890625,0.0,750.3914184570312,0.4445073306560516,1.0,0.0,3.0,1.0,0.0
12045060,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9990000128746032,0.5309198498725891,0.4142655730247497,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8104693293571472,0.2434226125478744,0.2314670532941818,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8133620619773865,0.2457252740859985,0.1728455573320388,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.7447051405906677,0.1883046776056289,0.1797696501016616,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.7524846196174622,0.1943614333868026,0.8809849619865417,285.9232177734375,285.98468017578125,292.8566589355469,287.1256103515625,292.8550720214844,297.32574462890625,285.9256591796875,1.0,0.4670076370239258,1.0,0.1500000059604644,0.0,1.0,-2.255929470062256,2.2558131217956543,0.000116226474347,1.7428003549575806,0.677787721157074,0.677787721157074,0.0,84.61909484863281,98.0,15794.50390625,-0.0,1176.0205078125,1.0,283.1499938964844,285.41033935546875,290.1450500488281,291.2269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18167.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685379505157471,1.0,0.0,0.0,1.6663225889205933,1.6663293838500977,1.852727535833765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.4912109375,0.0,182.303466796875,1895.4371337890625,0.0,768.3090209960938,0.4428758025169372,1.0,0.0,3.0,1.0,0.0
12045120,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.9990000128746032,0.5309198498725891,0.4142655730247497,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8104693293571472,0.2434226125478744,0.2314670532941818,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8133620619773865,0.2457252740859985,0.1728455573320388,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.7447051405906677,0.1883046776056289,0.1797696501016616,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.7524846196174622,0.1943614333868026,0.8809849619865417,285.9232177734375,285.98468017578125,292.8566589355469,287.1256103515625,292.8550720214844,297.32574462890625,285.9256591796875,1.0,0.4670076370239258,1.0,0.1500000059604644,0.0,1.0,-2.255929470062256,2.2558131217956543,0.000116226474347,1.7428003549575806,0.677787721157074,0.677787721157074,0.0,84.61909484863281,98.0,15794.50390625,-0.0,1176.0205078125,1.0,283.1499938964844,285.41033935546875,290.1450500488281,291.2269287109375,293.1499938964844,293.1499938964844,283.1499938964844,18167.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685379505157471,1.0,0.0,0.0,1.6663225889205933,1.6663293838500977,1.852727535833765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.4912109375,0.0,182.303466796875,1895.4371337890625,0.0,768.3090209960938,0.4428758025169372,1.0,0.0,3.0,1.0,0.0
12045180,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.5312665700912476,0.4226596057415008,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.808441162109375,0.2464230060577392,0.2343737483024597,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.8096548318862915,0.2471415251493454,0.1738926619291305,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7421825528144836,0.1899898499250412,0.1814447194337844,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7486348748207092,0.1950701773166656,0.8845780491828918,285.96514892578125,285.9504089355469,292.92999267578125,287.1812744140625,292.9284362792969,297.3186340332031,285.9673767089844,1.0,0.4722150266170501,1.0,0.1500000059604644,0.0,1.0,-2.277089357376098,2.276970863342285,0.0001184167995234,1.7592850923538208,0.6786621809005737,0.6786621809005737,0.0,87.33513641357422,101.0,16018.9150390625,-0.0,1213.82568359375,1.0,283.1499938964844,285.4458312988281,290.2017822265625,291.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,18051.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572643518447876,1.0,0.0,0.0,1.6643869876861572,1.6643937826156616,1.848425768002926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.926025390625,0.0,181.417709350586,1895.4371337890625,0.0,787.6443481445312,0.4422169625759125,1.0,0.0,3.0,1.0,0.0
12045240,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.5312665700912476,0.4226596057415008,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.808441162109375,0.2464230060577392,0.2343737483024597,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.8096548318862915,0.2471415251493454,0.1738926619291305,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7421825528144836,0.1899898499250412,0.1814447194337844,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7486348748207092,0.1950701773166656,0.8845780491828918,285.96514892578125,285.9504089355469,292.92999267578125,287.1812744140625,292.9284362792969,297.3186340332031,285.9673767089844,1.0,0.4722150266170501,1.0,0.1500000059604644,0.0,1.0,-2.277089357376098,2.276970863342285,0.0001184167995234,1.7592850923538208,0.6786621809005737,0.6786621809005737,0.0,87.33513641357422,101.0,16018.9150390625,-0.0,1213.82568359375,1.0,283.1499938964844,285.4458312988281,290.2017822265625,291.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,18051.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572643518447876,1.0,0.0,0.0,1.6643869876861572,1.6643937826156616,1.848425768002926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.926025390625,0.0,181.417709350586,1895.4371337890625,0.0,787.6443481445312,0.4422169625759125,1.0,0.0,3.0,1.0,0.0
12045300,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.9990000128746032,0.5312445163726807,0.4269583523273468,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8073837757110596,0.2479276210069656,0.2358332574367523,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8077410459518433,0.2478462308645248,0.1744154244661331,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.740898609161377,0.1908272504806518,0.182279348373413,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.7466984391212463,0.1954130381345749,0.88633131980896,285.9847412109375,285.9203186035156,292.9666748046875,287.2089538574219,292.965087890625,297.31500244140625,285.9869384765625,1.0,0.4748518466949463,1.0,0.1500000059604644,0.0,1.0,-2.2877426147460938,2.287623167037964,0.0001195272998302,1.767583250999451,0.6795900464057922,0.6795900464057922,0.0,88.73931121826172,101.0,16134.5322265625,-0.0,1233.249267578125,1.0,283.1499938964844,285.4620056152344,290.2300109863281,291.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18006.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574774444103241,1.0,0.0,0.0,1.6648247241973877,1.6648316383361816,1.8493982167910882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.218505859375,0.0,181.37388610839844,1895.4371337890625,0.0,797.8636474609375,0.4422037899494171,1.0,0.0,3.0,1.0,0.0
12045360,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9990000128746032,0.531078577041626,0.4313063621520996,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.8063080906867981,0.2494347691535949,0.2372962236404419,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.8057923316955566,0.2485477477312088,0.1749368011951446,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.7396091818809509,0.1916603296995163,0.1831110119819641,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7447659969329834,0.1957504898309707,0.888057291507721,286.00311279296875,285.9132080078125,293.0033264160156,287.236572265625,293.00177001953125,297.3096008300781,286.0050964355469,1.0,0.4775036871433258,1.0,0.1500000059604644,0.0,1.0,-2.2984213829040527,2.298300743103028,0.0001206456727231,1.7759003639221191,0.6805480718612671,0.6805480718612671,0.0,90.16952514648438,89.0,16255.3056640625,-0.0,1252.97607421875,1.0,283.1499938964844,285.4765319824219,290.2581481933594,291.36895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17937.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769609212875366,1.0,0.0,0.0,1.667200803756714,1.6672077178955078,1.854681102031464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.834716796875,0.0,181.7416076660156,1895.4371337890625,0.0,808.4813232421875,0.4425357282161712,1.0,0.0,3.0,1.0,0.0
12045420,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9990000128746032,0.5317783355712891,0.4274741411209106,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8118338584899902,0.2524187266826629,0.2400808781385421,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8096407055854797,0.2499037086963653,0.1758641600608825,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7435839772224426,0.1932802200317382,0.1846168041229248,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7476025819778442,0.1963889151811599,0.8907879590988159,286.0274658203125,285.8730773925781,293.07666015625,287.29150390625,293.0751037597656,297.3042907714844,286.0281677246094,1.0,0.4771745800971985,1.0,0.1500000059604644,0.0,1.0,-2.3033905029296875,2.303269386291504,0.0001211683411384,1.7800405025482178,0.6832059621810913,0.6832059621810913,0.0,89.35620880126953,92.0,16424.8671875,-0.0,1256.39404296875,1.0,283.1499938964844,285.4940490722656,290.3131408691406,291.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17833.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813310146331787,1.0,0.0,0.0,1.6741609573364258,1.6741678714752195,1.8701990711633698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.299560546875,0.0,183.1547698974609,1895.4371337890625,0.0,830.1080932617188,0.4437291622161865,1.0,0.0,3.0,1.0,0.0
12045480,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.9990000128746032,0.5317783355712891,0.4274741411209106,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8118338584899902,0.2524187266826629,0.2400808781385421,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8096407055854797,0.2499037086963653,0.1758641600608825,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7435839772224426,0.1932802200317382,0.1846168041229248,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7476025819778442,0.1963889151811599,0.8907879590988159,286.0274658203125,285.8730773925781,293.07666015625,287.29150390625,293.0751037597656,297.3042907714844,286.0281677246094,1.0,0.4771745800971985,1.0,0.1500000059604644,0.0,1.0,-2.3033905029296875,2.303269386291504,0.0001211683411384,1.7800405025482178,0.6832059621810913,0.6832059621810913,0.0,89.35620880126953,92.0,16424.8671875,-0.0,1256.39404296875,1.0,283.1499938964844,285.4940490722656,290.3131408691406,291.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,17833.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813310146331787,1.0,0.0,0.0,1.6741609573364258,1.6741678714752195,1.8701990711633698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.299560546875,0.0,183.1547698974609,1895.4371337890625,0.0,830.1080932617188,0.4437291622161865,1.0,0.0,3.0,1.0,0.0
12045540,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9990000128746032,0.5342109799385071,0.4261269569396972,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8156890273094177,0.2554033994674682,0.2428770512342453,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8118600845336914,0.2512328326702118,0.1767816245555877,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.7462302446365356,0.1948827356100082,0.1861167699098587,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.7490983605384827,0.1970273107290268,0.89356529712677,286.0444641113281,285.8299865722656,293.1499938964844,287.3460693359375,293.1484069824219,297.3084716796875,286.0455017089844,1.0,0.4785749316215515,1.0,0.1500000059604644,0.0,1.0,-2.311358690261841,2.311236619949341,0.0001220078556798,1.7861508131027222,0.6865943670272827,0.6865943670272827,0.0,89.25531768798828,95.0,16608.470703125,-0.0,1266.6671142578125,1.0,283.1499938964844,285.5047912597656,290.3647155761719,291.50079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17739.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850754380226135,1.0,0.0,0.0,1.6847776174545288,1.6847845315933228,1.8939940105155986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.420166015625,0.0,185.55421447753903,1895.4371337890625,0.0,849.0748291015625,0.4457066357135772,1.0,0.0,3.0,1.0,0.0
12045600,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9990000128746032,0.5342109799385071,0.4261269569396972,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8156890273094177,0.2554033994674682,0.2428770512342453,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8118600845336914,0.2512328326702118,0.1767816245555877,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.7462302446365356,0.1948827356100082,0.1861167699098587,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0441589355469,0.7490983605384827,0.1970273107290268,0.89356529712677,286.0444641113281,285.8299865722656,293.1499938964844,287.3460693359375,293.1484069824219,297.3084716796875,286.0455017089844,1.0,0.4785749316215515,1.0,0.1500000059604644,0.0,1.0,-2.311358690261841,2.311236619949341,0.0001220078556798,1.7861508131027222,0.6865943670272827,0.6865943670272827,0.0,89.25531768798828,95.0,16608.470703125,-0.0,1266.6671142578125,1.0,283.1499938964844,285.5047912597656,290.3647155761719,291.50079345703125,293.1499938964844,293.1499938964844,283.1499938964844,17739.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850754380226135,1.0,0.0,0.0,1.6847776174545288,1.6847845315933228,1.8939940105155986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.420166015625,0.0,185.55421447753903,1895.4371337890625,0.0,849.0748291015625,0.4457066357135772,1.0,0.0,3.0,1.0,0.0
12045660,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.9990000128746032,0.5363537073135376,0.4278421998023987,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8176559209823608,0.2583978176116943,0.2457142621278762,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8121835589408875,0.2525460422039032,0.1777111142873764,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7472054362297058,0.1964706182479858,0.1876364052295684,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7489206790924072,0.1976619064807891,0.8964959979057312,286.0622253417969,285.7877502441406,293.2191772460937,287.3969116210937,293.21783447265625,297.3108215332031,286.0631103515625,1.0,0.4810146689414978,1.0,0.1500000059604644,0.0,1.0,-2.323286771774292,2.3231635093688965,0.0001232702779816,1.7954347133636477,0.6907919645309448,0.6907919645309448,0.0,90.05577087402344,98.0,16818.5078125,-0.0,1285.92333984375,1.0,283.1499938964844,285.51483154296875,290.4160461425781,291.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17646.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888159871101379,1.0,0.0,0.0,1.6991738080978394,1.6991807222366333,1.9264999195911522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.962158203125,0.0,188.96710205078125,1895.4371337890625,0.0,868.430419921875,0.4484735131263733,1.0,0.0,3.0,1.0,0.0
12045720,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.9990000128746032,0.5363537073135376,0.4278421998023987,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621032714844,0.8176559209823608,0.2583978176116943,0.2457142621278762,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8121835589408875,0.2525460422039032,0.1777111142873764,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7472054362297058,0.1964706182479858,0.1876364052295684,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7489206790924072,0.1976619064807891,0.8964959979057312,286.0622253417969,285.7877502441406,293.2191772460937,287.3969116210937,293.21783447265625,297.3108215332031,286.0631103515625,1.0,0.4810146689414978,1.0,0.1500000059604644,0.0,1.0,-2.323286771774292,2.3231635093688965,0.0001232702779816,1.7954347133636477,0.6907919645309448,0.6907919645309448,0.0,90.05577087402344,98.0,16818.5078125,-0.0,1285.92333984375,1.0,283.1499938964844,285.51483154296875,290.4160461425781,291.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17646.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888159871101379,1.0,0.0,0.0,1.6991738080978394,1.6991807222366333,1.9264999195911522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.962158203125,0.0,188.96710205078125,1895.4371337890625,0.0,868.430419921875,0.4484735131263733,1.0,0.0,3.0,1.0,0.0
12045780,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.9990000128746032,0.5377994775772095,0.4315699934959411,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8184047341346741,0.2613942325115204,0.2485755980014801,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8112713098526001,0.2538366019725799,0.1786412745714187,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.7470618486404419,0.1980359256267547,0.1891568899154663,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.7476353049278259,0.1982753872871399,0.8994469046592712,286.07684326171875,285.75006103515625,293.2803649902344,287.4410400390625,293.2792053222656,297.30938720703125,286.0775756835937,1.0,0.4842348098754883,1.0,0.1500000059604644,0.0,1.0,-2.337688684463501,2.337563753128052,0.0001248032058356,1.8066481351852417,0.6956322193145752,0.6956322193145752,0.0,91.45062255859376,101.0,17036.662109375,-0.0,1311.1202392578125,1.0,283.1499938964844,285.5212097167969,290.4638977050781,291.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,17562.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933778882026672,1.0,0.0,0.0,1.716927170753479,1.7169342041015625,1.966967460020897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.016357421875,0.0,193.35061645507807,1895.4371337890625,0.0,892.597900390625,0.4519667625427246,1.0,0.0,3.0,1.0,0.0
12045840,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.9990000128746032,0.5377994775772095,0.4315699934959411,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8184047341346741,0.2613942325115204,0.2485755980014801,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8112713098526001,0.2538366019725799,0.1786412745714187,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.7470618486404419,0.1980359256267547,0.1891568899154663,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.7476353049278259,0.1982753872871399,0.8994469046592712,286.07684326171875,285.75006103515625,293.2803649902344,287.4410400390625,293.2792053222656,297.30938720703125,286.0775756835937,1.0,0.4842348098754883,1.0,0.1500000059604644,0.0,1.0,-2.337688684463501,2.337563753128052,0.0001248032058356,1.8066481351852417,0.6956322193145752,0.6956322193145752,0.0,91.45062255859376,101.0,17036.662109375,-0.0,1311.1202392578125,1.0,283.1499938964844,285.5212097167969,290.4638977050781,291.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,17562.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933778882026672,1.0,0.0,0.0,1.716927170753479,1.7169342041015625,1.966967460020897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.016357421875,0.0,193.35061645507807,1895.4371337890625,0.0,892.597900390625,0.4519667625427246,1.0,0.0,3.0,1.0,0.0
12045900,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.5382294654846191,0.4340182542800903,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8184306621551514,0.2628901898860931,0.2500108778476715,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8104562759399414,0.2544708549976349,0.1791036278009414,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7466671466827393,0.1988077610731125,0.1899135559797287,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7466760277748108,0.1985700577497482,0.900901973247528,286.0829467773437,285.7245178222656,293.30810546875,287.4607238769531,293.3070373535156,297.3072814941406,286.0836486816406,1.0,0.4860644936561584,1.0,0.1500000059604644,0.0,1.0,-2.34556531906128,2.3454396724700928,0.0001256456016562,1.8127816915512085,0.6983407735824585,0.6983407735824585,0.0,92.32362365722656,101.0,17146.654296875,-0.0,1325.4620361328125,1.0,283.1499938964844,285.52313232421875,290.4854431152344,291.656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17531.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959452390670776,1.0,0.0,0.0,1.72668719291687,1.7266942262649536,1.989393609846957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.441650390625,0.0,195.85025024414065,1895.4371337890625,0.0,906.474365234375,0.4539273679256439,1.0,0.0,3.0,1.0,0.0
12045960,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.9990000128746032,0.538448691368103,0.43679940700531,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.8182610273361206,0.2643833756446838,0.2514474093914032,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.8094354271888733,0.2550964653491974,0.1795627176761627,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7460911273956299,0.1995709687471389,0.190665915608406,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7455407381057739,0.1988547891378402,0.9023311734199524,286.0881042480469,285.71697998046875,293.3340759277344,287.4788818359375,293.33306884765625,297.3043212890625,286.08868408203125,1.0,0.4880156815052032,1.0,0.1500000059604644,0.0,1.0,-2.353804349899292,2.353677749633789,0.0001265297905774,1.8191972970962524,0.7010089755058289,0.7010089755058289,0.0,93.2986068725586,89.0,17258.6796875,-0.0,1340.8056640625,1.0,283.1499938964844,285.5239562988281,290.5050048828125,291.6844787597656,293.1499938964844,293.1499938964844,283.1499938964844,17487.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986402630805969,1.0,0.0,0.0,1.7376186847686768,1.7376258373260498,2.0146627832673405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.537109375,0.0,198.64170837402344,1895.4371337890625,0.0,921.2569580078124,0.4561063945293426,1.0,0.0,3.0,1.0,0.0
12046020,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9990000128746032,0.539345920085907,0.4322455525398254,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8232910633087158,0.2668555378913879,0.2537449300289154,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882263183594,0.8132063746452332,0.2560993731021881,0.1802402734756469,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.7500059008598328,0.2008067220449447,0.1918033957481384,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883178710937,0.7484981417655945,0.1992851495742797,0.9041224718093872,286.0881652832031,285.6796875,293.3737487792969,287.5060729980469,293.3728942871094,297.3019714355469,286.087646484375,1.0,0.4870471358299255,1.0,0.1500000059604644,0.0,1.0,-2.355448007583618,2.355321168899536,0.000126707018353,1.820731282234192,0.7058921456336975,0.7058921456336975,0.0,92.18733215332033,89.0,17382.947265625,-0.0,1338.6234130859375,1.0,283.1499938964844,285.5174560546875,290.5331726074219,291.7245788574219,293.1499938964844,293.1499938964844,283.1499938964844,17439.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032482981681824,1.0,0.0,0.0,1.7566360235214231,1.7566431760787964,2.0590027816069778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.06103515625,0.0,203.6781311035156,1895.4371337890625,0.0,947.0382690429688,0.4599714279174804,1.0,0.0,3.0,1.0,0.0
12046080,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.9990000128746032,0.539730429649353,0.4305029511451721,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865783691406,0.8247551321983337,0.2673213183879852,0.254168838262558,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865783691406,0.8144333958625793,0.2562835216522217,0.1803579926490783,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7512319684028625,0.2010361105203628,0.1920052021741867,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7495362162590027,0.1993614137172699,0.9043930768966676,286.08648681640625,285.6884765625,293.3807678222656,287.51080322265625,293.37994384765625,297.302490234375,286.0858459472656,1.0,0.4865402579307556,1.0,0.1500000059604644,0.0,1.0,-2.354574680328369,2.354448080062866,0.0001266131439479,1.8200831413269043,0.7066290974617004,0.7066290974617004,0.0,91.71568298339844,92.0,17399.26171875,-0.0,1335.5128173828125,1.0,283.1499938964844,285.5148010253906,290.53765869140625,291.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,17430.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040854454040527,1.0,0.0,0.0,1.7604676485061646,1.7604749202728271,2.067995126253664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.033203125,0.0,204.70425415039065,1895.4371337890625,0.0,951.787353515625,0.4607512652873993,1.0,0.0,3.0,1.0,0.0
12046140,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788879394531,0.9990000128746032,0.5425412058830261,0.4274651110172272,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8293062448501587,0.27023446559906,0.2568857073783874,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8173855543136597,0.2574226856231689,0.1811341047286987,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.7546226382255554,0.2024641185998916,0.1933278739452362,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.7517746686935425,0.1998377740383148,0.9063959121704102,286.07891845703125,285.6644897460937,293.4209289550781,287.5372009277344,293.4202575683594,297.30780029296875,286.07867431640625,1.0,0.4870585799217224,1.0,0.1500000059604644,0.0,1.0,-2.3591020107269287,2.358974933624268,0.0001271003275178,1.823517084121704,0.7123602628707886,0.7123602628707886,0.0,91.08133697509766,95.0,17540.900390625,-0.0,1339.280517578125,1.0,283.1499938964844,285.5009765625,290.5602111816406,291.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,17391.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087144017219543,1.0,0.0,0.0,1.7846097946166992,1.7846170663833618,2.125102867012174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.860595703125,0.0,211.3406524658203,1895.4371337890625,0.0,978.4000244140624,0.4657292664051056,1.0,0.0,3.0,1.0,0.0
12046200,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788879394531,0.9990000128746032,0.5425412058830261,0.4274651110172272,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8293062448501587,0.27023446559906,0.2568857073783874,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8173855543136597,0.2574226856231689,0.1811341047286987,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.7546226382255554,0.2024641185998916,0.1933278739452362,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790100097656,0.7517746686935425,0.1998377740383148,0.9063959121704102,286.07891845703125,285.6644897460937,293.4209289550781,287.5372009277344,293.4202575683594,297.30780029296875,286.07867431640625,1.0,0.4870585799217224,1.0,0.1500000059604644,0.0,1.0,-2.3591020107269287,2.358974933624268,0.0001271003275178,1.823517084121704,0.7123602628707886,0.7123602628707886,0.0,91.08133697509766,95.0,17540.900390625,-0.0,1339.280517578125,1.0,283.1499938964844,285.5009765625,290.5602111816406,291.7638854980469,293.1499938964844,293.1499938964844,283.1499938964844,17391.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087144017219543,1.0,0.0,0.0,1.7846097946166992,1.7846170663833618,2.125102867012174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.860595703125,0.0,211.3406524658203,1895.4371337890625,0.0,978.4000244140624,0.4657292664051056,1.0,0.0,3.0,1.0,0.0
12046260,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.9990000128746032,0.5448574423789978,0.4280410706996918,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.8317000269889832,0.2731364965438843,0.2596281468868255,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.8181474208831787,0.2585298717021942,0.1819141805171966,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.7559768557548523,0.2038611471652984,0.19465933740139,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.7520036697387695,0.2002900391817093,0.9084759950637816,286.0741577148437,285.6448974609375,293.4551086425781,287.5585021972656,293.45458984375,297.31036376953125,286.073974609375,1.0,0.4887993931770324,1.0,0.1500000059604644,0.0,1.0,-2.3681209087371826,2.367992877960205,0.00012807395251,1.830536842346192,0.7182841300964355,0.7182841300964355,0.0,91.51067352294922,98.0,17701.21484375,-0.0,1353.6424560546875,1.0,283.1499938964844,285.4891662597656,290.57843017578125,291.7923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17360.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126590967178345,1.0,0.0,0.0,1.809929728507996,1.809937119483948,2.185832244094854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.651611328125,0.0,218.5028839111328,1895.4371337890625,0.0,1001.5471801757812,0.4709891676902771,1.0,0.0,3.0,1.0,0.0
12046320,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.9990000128746032,0.5448574423789978,0.4280410706996918,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.8317000269889832,0.2731364965438843,0.2596281468868255,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.8181474208831787,0.2585298717021942,0.1819141805171966,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.7559768557548523,0.2038611471652984,0.19465933740139,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.7520036697387695,0.2002900391817093,0.9084759950637816,286.0741577148437,285.6448974609375,293.4551086425781,287.5585021972656,293.45458984375,297.31036376953125,286.073974609375,1.0,0.4887993931770324,1.0,0.1500000059604644,0.0,1.0,-2.3681209087371826,2.367992877960205,0.00012807395251,1.830536842346192,0.7182841300964355,0.7182841300964355,0.0,91.51067352294922,98.0,17701.21484375,-0.0,1353.6424560546875,1.0,283.1499938964844,285.4891662597656,290.57843017578125,291.7923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17360.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126590967178345,1.0,0.0,0.0,1.809929728507996,1.809937119483948,2.185832244094854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.651611328125,0.0,218.5028839111328,1895.4371337890625,0.0,1001.5471801757812,0.4709891676902771,1.0,0.0,3.0,1.0,0.0
12046380,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.9990000128746032,0.5463238954544067,0.4310020506381988,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.8326505422592163,0.2760293483734131,0.262385219335556,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.8174688816070557,0.2596089541912079,0.1826917380094528,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7559512853622437,0.2052276283502578,0.1959855258464813,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7508867979049683,0.2007127553224563,0.9105423092842102,286.06988525390625,285.62957763671875,293.4837646484375,287.5750732421875,293.4833374023437,297.3084411621094,286.0697326660156,1.0,0.4914469718933105,1.0,0.1500000059604644,0.0,1.0,-2.3799967765808105,2.3798673152923584,0.0001293616660404,1.83978009223938,0.7243268489837646,0.7243268489837646,0.0,92.6394500732422,101.0,17869.490234375,-0.0,1374.9913330078125,1.0,283.1499938964844,285.4776306152344,290.5941772460937,291.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,17335.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164429187774658,1.0,0.0,0.0,1.8361326456069944,1.8361402750015257,2.2495804330446845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.194580078125,0.0,226.13172912597656,1895.4371337890625,0.0,1024.148681640625,0.4764685928821563,1.0,0.0,3.0,1.0,0.0
12046440,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.9990000128746032,0.5463238954544067,0.4310020506381988,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.8326505422592163,0.2760293483734131,0.262385219335556,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699157714844,0.8174688816070557,0.2596089541912079,0.1826917380094528,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7559512853622437,0.2052276283502578,0.1959855258464813,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.7508867979049683,0.2007127553224563,0.9105423092842102,286.06988525390625,285.62957763671875,293.4837646484375,287.5750732421875,293.4833374023437,297.3084411621094,286.0697326660156,1.0,0.4914469718933105,1.0,0.1500000059604644,0.0,1.0,-2.3799967765808105,2.3798673152923584,0.0001293616660404,1.83978009223938,0.7243268489837646,0.7243268489837646,0.0,92.6394500732422,101.0,17869.490234375,-0.0,1374.9913330078125,1.0,283.1499938964844,285.4776306152344,290.5941772460937,291.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,17335.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164429187774658,1.0,0.0,0.0,1.8361326456069944,1.8361402750015257,2.2495804330446845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.194580078125,0.0,226.13172912597656,1895.4371337890625,0.0,1024.148681640625,0.4764685928821563,1.0,0.0,3.0,1.0,0.0
12046500,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9990000128746032,0.5467239618301392,0.4331647157669067,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.8327149748802185,0.2774722874164581,0.2637673914432525,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.816721498966217,0.2601383924484253,0.1830785572528839,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.7555463910102844,0.2058995962142944,0.196644902229309,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.7499498724937439,0.2009118497371673,0.9115550518035888,286.0678405761719,285.6169128417969,293.49615478515625,287.58172607421875,293.4958190917969,297.30584716796875,286.0677185058594,1.0,0.4930261671543121,1.0,0.1500000059604644,0.0,1.0,-2.386727809906006,2.3865976333618164,0.000130094384076,1.8450181484222408,0.7274401783943176,0.7274401783943176,0.0,93.40675354003906,101.0,17954.697265625,-0.0,1387.697021484375,1.0,283.1499938964844,285.4719543457031,290.6009826660156,291.8309936523437,293.1499938964844,293.1499938964844,283.1499938964844,17331.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183739304542542,1.0,0.0,0.0,1.8493106365203853,1.849318146705628,2.281986724028684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.72802734375,0.0,230.07525634765625,1895.4371337890625,0.0,1035.8310546875,0.4792484939098358,1.0,0.0,3.0,1.0,0.0
12046560,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.9990000128746032,0.5468870997428894,0.4357209801673889,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.832546055316925,0.2789125740528106,0.2651511430740356,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.8157404661178589,0.2606606483459472,0.1834633648395538,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.7549195289611816,0.2065634578466415,0.1973007172346115,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658264160156,0.7488005757331848,0.2011018097400665,0.9125466346740724,286.06573486328125,285.61834716796875,293.5073547363281,287.5873413085937,293.5070495605469,297.3023376464844,286.0655822753906,1.0,0.4947505593299866,1.0,0.1500000059604644,0.0,1.0,-2.3939015865325928,2.393770694732666,0.0001308775827055,1.850600361824036,0.7304360866546631,0.7304360866546631,0.0,94.29319763183594,104.0,18041.51171875,-0.0,1401.591552734375,1.0,283.1499938964844,285.4661865234375,290.6069030761719,291.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,17317.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203444004058838,1.0,0.0,0.0,1.862944722175598,1.8629523515701287,2.3157588202593613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.16650390625,0.0,234.1664886474609,1895.4371337890625,0.0,1047.85498046875,0.4821101129055023,1.0,0.0,3.0,1.0,0.0
12046620,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,0.5465837717056274,0.4416858553886413,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8317158222198486,0.2817856967449188,0.2679207026958465,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8132767081260681,0.2616857588291168,0.1842261850833892,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.7532026767730713,0.2078693509101867,0.1986007690429687,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.7460676431655884,0.2014576196670532,0.9144638776779176,286.0615234375,285.6109924316406,293.52642822265625,287.595703125,293.5262451171875,297.29351806640625,286.06134033203125,1.0,0.4985094368457794,1.0,0.1500000059604644,0.0,1.0,-2.409174919128418,2.409042358398437,0.0001325528864981,1.862482190132141,0.7365549802780151,0.7365549802780151,0.0,96.33252716064452,107.0,18213.908203125,-0.0,1432.0543212890625,1.0,283.1499938964844,285.4547119140625,290.6159973144531,291.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,17306.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624406099319458,1.0,0.0,0.0,1.8900680541992188,1.89007580280304,2.38368158989033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.24560546875,0.0,242.533432006836,1895.4371337890625,0.0,1072.9620361328125,0.4878523647785187,1.0,0.0,3.0,1.0,0.0
12046680,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9990000128746032,0.5465837717056274,0.4416858553886413,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8317158222198486,0.2817856967449188,0.2679207026958465,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.8132767081260681,0.2616857588291168,0.1842261850833892,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.7532026767730713,0.2078693509101867,0.1986007690429687,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.7460676431655884,0.2014576196670532,0.9144638776779176,286.0615234375,285.6109924316406,293.52642822265625,287.595703125,293.5262451171875,297.29351806640625,286.06134033203125,1.0,0.4985094368457794,1.0,0.1500000059604644,0.0,1.0,-2.409174919128418,2.409042358398437,0.0001325528864981,1.862482190132141,0.7365549802780151,0.7365549802780151,0.0,96.33252716064452,107.0,18213.908203125,-0.0,1432.0543212890625,1.0,283.1499938964844,285.4547119140625,290.6159973144531,291.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,17306.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624406099319458,1.0,0.0,0.0,1.8900680541992188,1.89007580280304,2.38368158989033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.24560546875,0.0,242.533432006836,1895.4371337890625,0.0,1072.9620361328125,0.4878523647785187,1.0,0.0,3.0,1.0,0.0
12046740,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.9990000128746032,0.5453671216964722,0.4485398232936859,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8303945660591125,0.284648984670639,0.2706907093524933,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8102866411209106,0.2626848220825195,0.1849781274795532,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.751031219959259,0.2091465443372726,0.1998833566904068,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.7429226040840149,0.2017892748117447,0.9163021445274352,286.0570983886719,285.60723876953125,293.5414428710937,287.6005554199219,293.5413513183594,297.2837829589844,286.05694580078125,1.0,0.5025898814201355,1.0,0.1500000059604644,0.0,1.0,-2.425388813018799,2.425254344940185,0.0001343430049018,1.8750905990600584,0.7426367998123169,0.7426367998123169,0.0,98.66275787353516,95.0,18384.533203125,-0.0,1465.4683837890625,1.0,283.1499938964844,285.4432373046875,290.6211853027344,291.8791198730469,293.1499938964844,293.1499938964844,283.1499938964844,17301.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285395622253418,1.0,0.0,0.0,1.9172905683517456,1.917298436164856,2.452840135447332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.25634765625,0.0,251.1717071533203,1895.4371337890625,0.0,1098.9525146484375,0.4936452805995941,1.0,0.0,3.0,1.0,0.0
