time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046800,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.9990000128746032,0.5453671216964722,0.4485398232936859,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8303945660591125,0.284648984670639,0.2706907093524933,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8102866411209106,0.2626848220825195,0.1849781274795532,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.751031219959259,0.2091465443372726,0.1998833566904068,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.7429226040840149,0.2017892748117447,0.9163021445274352,286.0570983886719,285.60723876953125,293.5414428710937,287.6005554199219,293.5413513183594,297.2837829589844,286.05694580078125,1.0,0.5025898814201355,1.0,0.1500000059604644,0.0,1.0,-2.425388813018799,2.425254344940185,0.0001343430049018,1.8750905990600584,0.7426367998123169,0.7426367998123169,0.0,98.66275787353516,95.0,18384.533203125,-0.0,1465.4683837890625,1.0,283.1499938964844,285.4432373046875,290.6211853027344,291.8791198730469,293.1499938964844,293.1499938964844,283.1499938964844,17301.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285395622253418,1.0,0.0,0.0,1.9172905683517456,1.917298436164856,2.452840135447332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.25634765625,0.0,251.1717071533203,1895.4371337890625,0.0,1098.9525146484375,0.4936452805995941,1.0,0.0,3.0,1.0,0.0
12046860,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.9990000128746032,0.5446301102638245,0.4434728622436523,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8358399868011475,0.2874650657176971,0.2733057737350464,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.8141705393791199,0.2636209428310394,0.1856046468019485,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04351806640625,0.7551440596580505,0.2103612571954727,0.2009948194026947,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7458714842796326,0.2020748406648636,0.9174017310142516,286.0431823730469,285.6067810058594,293.55291748046875,287.6022644042969,293.5528869628906,297.2782592773437,286.0420227050781,1.0,0.5012862682342529,1.0,0.1500000059604644,0.0,1.0,-2.425877809524536,2.425743341445923,0.0001343977201031,1.87575113773346,0.7484681010246277,0.7484681010246277,0.0,97.35055541992188,83.0,18466.724609375,-0.0,1460.74951171875,1.0,283.1499938964844,285.4234619140625,290.6216735839844,291.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17308.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324787735939026,1.0,0.0,0.0,1.9441663026809688,1.9441744089126587,2.522087925171945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.78125,0.0,259.9659423828125,1895.4371337890625,0.0,1124.1279296875,0.4994023740291595,1.0,0.0,3.0,1.0,0.0
12046920,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.9990000128746032,0.5446301102638245,0.4434728622436523,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8358399868011475,0.2874650657176971,0.2733057737350464,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.8141705393791199,0.2636209428310394,0.1856046468019485,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04351806640625,0.7551440596580505,0.2103612571954727,0.2009948194026947,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7458714842796326,0.2020748406648636,0.9174017310142516,286.0431823730469,285.6067810058594,293.55291748046875,287.6022644042969,293.5528869628906,297.2782592773437,286.0420227050781,1.0,0.5012862682342529,1.0,0.1500000059604644,0.0,1.0,-2.425877809524536,2.425743341445923,0.0001343977201031,1.87575113773346,0.7484681010246277,0.7484681010246277,0.0,97.35055541992188,83.0,18466.724609375,-0.0,1460.74951171875,1.0,283.1499938964844,285.4234619140625,290.6216735839844,291.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17308.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324787735939026,1.0,0.0,0.0,1.9441663026809688,1.9441744089126587,2.522087925171945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.78125,0.0,259.9659423828125,1895.4371337890625,0.0,1124.1279296875,0.4994023740291595,1.0,0.0,3.0,1.0,0.0
12046980,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.9990000128746032,0.547063410282135,0.4287034571170807,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8472374081611633,0.2902254462242126,0.2757695019245147,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8236071467399597,0.2644860446453094,0.1861085891723632,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7647907137870789,0.2115153521299362,0.2019478380680084,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.7541046738624573,0.2023028433322906,0.9177748560905457,286.01715087890625,285.6093139648437,293.5613098144531,287.60125732421875,293.5613708496094,297.2810363769531,286.0155029296875,1.0,0.4962450861930847,1.0,0.1500000059604644,0.0,1.0,-2.413304567337036,2.413171529769897,0.0001330085506197,1.866148829460144,0.7538039684295654,0.7538039684295654,0.0,93.1347198486328,86.0,18462.873046875,-0.0,1424.9049072265625,1.0,283.1499938964844,285.3941650390625,290.61505126953125,291.88494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17335.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352925896644592,1.0,0.0,0.0,1.9698567390441888,1.9698649644851685,2.5891827704072057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.197265625,0.0,268.658203125,1895.4371337890625,0.0,1142.3497314453125,0.5049575567245483,1.0,0.0,3.0,1.0,0.0
12047040,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.9990000128746032,0.547063410282135,0.4287034571170807,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8472374081611633,0.2902254462242126,0.2757695019245147,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8236071467399597,0.2644860446453094,0.1861085891723632,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.7647907137870789,0.2115153521299362,0.2019478380680084,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.7541046738624573,0.2023028433322906,0.9177748560905457,286.01715087890625,285.6093139648437,293.5613098144531,287.60125732421875,293.5613708496094,297.2810363769531,286.0155029296875,1.0,0.4962450861930847,1.0,0.1500000059604644,0.0,1.0,-2.413304567337036,2.413171529769897,0.0001330085506197,1.866148829460144,0.7538039684295654,0.7538039684295654,0.0,93.1347198486328,86.0,18462.873046875,-0.0,1424.9049072265625,1.0,283.1499938964844,285.3941650390625,290.61505126953125,291.88494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17335.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352925896644592,1.0,0.0,0.0,1.9698567390441888,1.9698649644851685,2.5891827704072057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.197265625,0.0,268.658203125,1895.4371337890625,0.0,1142.3497314453125,0.5049575567245483,1.0,0.0,3.0,1.0,0.0
12047100,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9990000128746032,0.5493893623352051,0.4233237206935882,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.851916491985321,0.2916001975536346,0.2770097255706787,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.827197790145874,0.2649075090885162,0.1863628774881363,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.7686365842819214,0.21208555996418,0.2024316191673278,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.7572674751281738,0.2024070769548416,0.917992353439331,286.0036315917969,285.605712890625,293.5645446777344,287.599853515625,293.5646057128906,297.28594970703125,286.00250244140625,1.0,0.4948887526988983,1.0,0.1500000059604644,0.0,1.0,-2.409465789794922,2.4093332290649414,0.000132585526444,1.8630543947219849,0.7563551664352417,0.7563551664352417,0.0,91.6484146118164,86.0,18465.65625,-0.0,1413.222900390625,1.0,283.1499938964844,285.3797302246094,290.6098327636719,291.8797302246094,293.1499938964844,293.1499938964844,283.1499938964844,17358.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360998749732971,1.0,0.0,0.0,1.981986403465271,1.98199474811554,2.621167425331805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.57568359375,0.0,272.87677001953125,1895.4371337890625,0.0,1147.614013671875,0.5076044201850891,1.0,0.0,3.0,1.0,0.0
12047160,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9990000128746032,0.5517701506614685,0.4197741448879242,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8555117249488831,0.2929763793945312,0.2782706618309021,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8297327756881714,0.2653267085552215,0.1866298019886016,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.7714572548866272,0.2126537710428238,0.2029340863227844,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7594375014305115,0.2025067657232284,0.9182811975479126,285.9935302734375,285.61444091796875,293.5671691894531,287.597900390625,293.5672607421875,297.2919616699219,285.9925842285156,1.0,0.4940749704837799,1.0,0.1500000059604644,0.0,1.0,-2.4079837799072266,2.407851219177246,0.0001324224576819,1.8618866205215447,0.758730411529541,0.758730411529541,0.0,90.71327209472656,89.0,18483.03515625,-0.0,1407.23828125,1.0,283.1499938964844,285.3680725097656,290.6047058105469,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17371.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365957856178284,1.0,0.0,0.0,1.9940199851989744,1.9940283298492432,2.653092678883695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.91015625,0.0,277.0630187988281,1895.4371337890625,0.0,1150.855712890625,0.5102137327194214,1.0,0.0,3.0,1.0,0.0
12047220,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.9990000128746032,0.5556175708770752,0.4160943925380707,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.8603581786155701,0.2955149710178375,0.2806233465671539,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8327130675315857,0.2660953402519226,0.1871388554573059,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7749741077423096,0.2136941999197006,0.2038815766572952,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.7618293762207031,0.2027003616094589,0.9189611077308656,285.9786682128906,285.6104431152344,293.5706787109375,287.5931091308594,293.57080078125,297.3023376464844,285.9779663085937,1.0,0.4937028586864471,1.0,0.1500000059604644,0.0,1.0,-2.4089510440826416,2.408818483352661,0.0001325288176303,1.8626081943511963,0.7631661891937256,0.7631661891937256,0.0,89.83137512207031,89.0,18531.072265625,-0.0,1405.0191650390625,1.0,283.1499938964844,285.3500671386719,290.5971374511719,291.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,17403.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372600793838501,1.0,0.0,0.0,2.0150234699249268,2.015031814575196,2.709278135171189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8896484375,0.0,284.525146484375,1895.4371337890625,0.0,1155.207763671875,0.5147947669029236,1.0,0.0,3.0,1.0,0.0
12047280,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9990000128746032,0.5559077858924866,0.4159296751022339,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776306152344,0.8606793284416199,0.2957362532615661,0.280829906463623,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.8328785300254822,0.2661621272563934,0.1871841549873352,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.775185763835907,0.2137844264507293,0.2039652019739151,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.7619479894638062,0.2027177512645721,0.9190301299095154,285.9775695800781,285.6217346191406,293.5709228515625,287.5926208496094,293.571044921875,297.3030700683594,285.97686767578125,1.0,0.4937320053577423,1.0,0.1500000059604644,0.0,1.0,-2.409238576889038,2.4091060161590576,0.000132560453494,1.8628290891647337,0.763392984867096,0.763392984867096,0.0,89.79985809326172,92.0,18536.248046875,-0.0,1405.305908203125,1.0,283.1499938964844,285.3486633300781,290.5965881347656,291.8682556152344,293.1499938964844,293.1499938964844,283.1499938964844,17405.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373189091682434,1.0,0.0,0.0,2.0168280601501465,2.016836643218994,2.714133131576091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.96630859375,0.0,285.1689453125,1895.4371337890625,0.0,1155.5936279296875,0.5151867270469666,1.0,0.0,3.0,1.0,0.0
12047340,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.9990000128746032,0.558887779712677,0.4156190454959869,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8635270595550537,0.2985104918479919,0.2834357321262359,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8338738679885864,0.266996681690216,0.1877625286579132,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.7767460346221924,0.2149094194173813,0.2050246447324752,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.7624009251594543,0.2029386758804321,0.9199958443641664,285.96630859375,285.6307678222656,293.5730895996094,287.5858154296875,293.5732421875,297.30877685546875,285.96588134765625,1.0,0.4947856664657593,1.0,0.1500000059604644,0.0,1.0,-2.415119409561157,2.4149863719940186,0.00013320830476,1.8673676252365112,0.7678059935569763,0.7678059935569763,0.0,89.91068267822266,95.0,18610.63671875,-0.0,1414.29052734375,1.0,283.1499938964844,285.3337097167969,290.5906982421875,291.8656005859375,293.1499938964844,293.1499938964844,283.1499938964844,17437.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382607817649841,1.0,0.0,0.0,2.0383434295654297,2.0383520126342773,2.77235017165367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.6142578125,0.0,292.96929931640625,1895.4371337890625,0.0,1161.783935546875,0.5198860764503479,1.0,0.0,3.0,1.0,0.0
12047400,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.9990000128746032,0.558887779712677,0.4156190454959869,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8635270595550537,0.2985104918479919,0.2834357321262359,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8338738679885864,0.266996681690216,0.1877625286579132,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.7767460346221924,0.2149094194173813,0.2050246447324752,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.7624009251594543,0.2029386758804321,0.9199958443641664,285.96630859375,285.6307678222656,293.5730895996094,287.5858154296875,293.5732421875,297.30877685546875,285.96588134765625,1.0,0.4947856664657593,1.0,0.1500000059604644,0.0,1.0,-2.415119409561157,2.4149863719940186,0.00013320830476,1.8673676252365112,0.7678059935569763,0.7678059935569763,0.0,89.91068267822266,95.0,18610.63671875,-0.0,1414.29052734375,1.0,283.1499938964844,285.3337097167969,290.5906982421875,291.8656005859375,293.1499938964844,293.1499938964844,283.1499938964844,17437.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382607817649841,1.0,0.0,0.0,2.0383434295654297,2.0383520126342773,2.77235017165367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.6142578125,0.0,292.96929931640625,1895.4371337890625,0.0,1161.783935546875,0.5198860764503479,1.0,0.0,3.0,1.0,0.0
12047460,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.9990000128746032,0.5607368350028992,0.4179379045963287,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8645960688591003,0.3012993335723877,0.2860806882381439,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.8332544565200806,0.2678331732749939,0.1883605569601059,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.7766643762588501,0.2160293757915496,0.2061047255992889,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.7612988948822021,0.2031577825546264,0.9210874438285828,285.958740234375,285.6410217285156,293.5741577148437,287.5778503417969,293.5743408203125,297.3080749511719,285.95849609375,1.0,0.4968691766262054,1.0,0.1500000059604644,0.0,1.0,-2.4244072437286377,2.4242730140686035,0.0001342347095487,1.874553084373474,0.7719981670379639,0.7719981670379639,0.0,90.78125762939452,98.0,18700.529296875,-0.0,1431.4339599609375,1.0,283.1499938964844,285.3222351074219,290.585205078125,291.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17468.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397277116775513,1.0,0.0,0.0,2.058661460876465,2.0586700439453125,2.8278944341764145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.111328125,0.0,300.4712829589844,1895.4371337890625,0.0,1171.4686279296875,0.5243300199508667,1.0,0.0,3.0,1.0,0.0
12047520,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.9990000128746032,0.5607368350028992,0.4179379045963287,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8645960688591003,0.3012993335723877,0.2860806882381439,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.8332544565200806,0.2678331732749939,0.1883605569601059,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.7766643762588501,0.2160293757915496,0.2061047255992889,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.7612988948822021,0.2031577825546264,0.9210874438285828,285.958740234375,285.6410217285156,293.5741577148437,287.5778503417969,293.5743408203125,297.3080749511719,285.95849609375,1.0,0.4968691766262054,1.0,0.1500000059604644,0.0,1.0,-2.4244072437286377,2.4242730140686035,0.0001342347095487,1.874553084373474,0.7719981670379639,0.7719981670379639,0.0,90.78125762939452,98.0,18700.529296875,-0.0,1431.4339599609375,1.0,283.1499938964844,285.3222351074219,290.585205078125,291.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17468.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397277116775513,1.0,0.0,0.0,2.058661460876465,2.0586700439453125,2.8278944341764145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.111328125,0.0,300.4712829589844,1895.4371337890625,0.0,1171.4686279296875,0.5243300199508667,1.0,0.0,3.0,1.0,0.0
12047580,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.9990000128746032,0.5615922212600708,0.4222010374069214,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8643553853034973,0.3041006028652191,0.2887568473815918,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8314673900604248,0.2686714828014374,0.1889741122722625,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7753863334655762,0.217143565416336,0.2071986943483352,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7590705752372742,0.2033666670322418,0.9222317934036256,285.9540405273437,285.6519470214844,293.5746154785156,287.5691223144531,293.5748291015625,297.30206298828125,285.95391845703125,1.0,0.4997069537639618,1.0,0.1500000059604644,0.0,1.0,-2.4361677169799805,2.436032295227051,0.0001355400891043,1.8836584091186523,0.775996208190918,0.775996208190918,0.0,92.22184753417967,101.0,18801.7109375,-0.0,1454.719970703125,1.0,283.1499938964844,285.3135070800781,290.57879638671875,291.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,17496.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416743397712708,1.0,0.0,0.0,2.07788610458374,2.077894926071167,2.880957765682979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.92529296875,0.0,307.69012451171875,1895.4371337890625,0.0,1184.4010009765625,0.5285393595695496,1.0,0.0,3.0,1.0,0.0
12047640,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.9990000128746032,0.5615922212600708,0.4222010374069214,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8643553853034973,0.3041006028652191,0.2887568473815918,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8314673900604248,0.2686714828014374,0.1889741122722625,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7753863334655762,0.217143565416336,0.2071986943483352,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7590705752372742,0.2033666670322418,0.9222317934036256,285.9540405273437,285.6519470214844,293.5746154785156,287.5691223144531,293.5748291015625,297.30206298828125,285.95391845703125,1.0,0.4997069537639618,1.0,0.1500000059604644,0.0,1.0,-2.4361677169799805,2.436032295227051,0.0001355400891043,1.8836584091186523,0.775996208190918,0.775996208190918,0.0,92.22184753417967,101.0,18801.7109375,-0.0,1454.719970703125,1.0,283.1499938964844,285.3135070800781,290.57879638671875,291.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,17496.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416743397712708,1.0,0.0,0.0,2.07788610458374,2.077894926071167,2.880957765682979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.92529296875,0.0,307.69012451171875,1895.4371337890625,0.0,1184.4010009765625,0.5285393595695496,1.0,0.0,3.0,1.0,0.0
12047700,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.9990000128746032,0.5616812109947205,0.4248951077461242,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.8638660907745361,0.3055052459239959,0.2901045083999634,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8302493691444397,0.269090861082077,0.1892853528261184,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7744131684303284,0.2176982015371322,0.2077491283416748,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.7576459646224976,0.2034661173820495,0.9228097200393676,285.9525756835937,285.6517639160156,293.5747985839844,287.5646057128906,293.5749816894531,297.2976379394531,285.9525146484375,1.0,0.5013428330421448,1.0,0.1500000059604644,0.0,1.0,-2.442751884460449,2.4426157474517822,0.0001362736657029,1.8887571096420288,0.7779885530471802,0.7779885530471802,0.0,93.1113739013672,101.0,18855.265625,-0.0,1468.1934814453125,1.0,283.1499938964844,285.3100280761719,290.5751342773437,291.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,17514.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642773449420929,1.0,0.0,0.0,2.0870039463043213,2.087013006210327,2.906296856508561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.33935546875,0.0,311.1772766113281,1895.4371337890625,0.0,1191.7437744140625,0.5305446982383728,1.0,0.0,3.0,1.0,0.0
12047760,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.9990000128746032,0.5615445971488953,0.4279026091098785,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.8631787300109863,0.3069124519824981,0.2914578914642334,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.8288583159446716,0.269510269165039,0.1895990371704101,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.7732617855072021,0.2182510197162628,0.2083011269569397,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.7560584545135498,0.2035621404647827,0.9233874082565308,285.9515991210937,285.6630249023437,293.5749816894531,287.56005859375,293.5751953125,297.29248046875,285.9515686035156,1.0,0.5030995607376099,1.0,0.1500000059604644,0.0,1.0,-2.4497244358062744,2.449587345123291,0.0001370526733808,1.894156813621521,0.779827892780304,0.779827892780304,0.0,94.09795379638672,104.0,18911.37890625,-0.0,1482.7213134765625,1.0,283.1499938964844,285.3069763183594,290.5711975097656,291.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,17520.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643926739692688,1.0,0.0,0.0,2.0961239337921143,2.096132755279541,2.931752476342808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.84521484375,0.0,314.6443786621094,1895.4371337890625,0.0,1199.47900390625,0.5325347781181335,1.0,0.0,3.0,1.0,0.0
12047820,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.9990000128746032,0.5606677532196045,0.434584766626358,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.861407458782196,0.3097334206104278,0.2941780984401703,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8257324695587158,0.2703486084938049,0.1902316063642501,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7706078886985779,0.2193517237901687,0.2094077914953231,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7525753378868103,0.2037472426891327,0.9245415925979614,285.950927734375,285.662109375,293.57574462890625,287.5509948730469,293.575927734375,297.2813415527344,285.9510192871094,1.0,0.5068721771240234,1.0,0.1500000059604644,0.0,1.0,-2.464495658874512,2.4643568992614746,0.0001387103257002,1.905595779418945,0.7836785912513733,0.7836785912513733,0.0,96.28807067871094,107.0,19027.3203125,-0.0,1514.1728515625,1.0,283.1499938964844,285.3021545410156,290.5628662109375,291.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,17542.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463107466697693,1.0,0.0,0.0,2.113503217697144,2.1135122776031494,2.98056960446047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.88720703125,0.0,321.3676452636719,1895.4371337890625,0.0,1215.570068359375,0.5363454222679138,1.0,0.0,3.0,1.0,0.0
12047880,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.9990000128746032,0.5606677532196045,0.434584766626358,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.861407458782196,0.3097334206104278,0.2941780984401703,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8257324695587158,0.2703486084938049,0.1902316063642501,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7706078886985779,0.2193517237901687,0.2094077914953231,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7525753378868103,0.2037472426891327,0.9245415925979614,285.950927734375,285.662109375,293.57574462890625,287.5509948730469,293.575927734375,297.2813415527344,285.9510192871094,1.0,0.5068721771240234,1.0,0.1500000059604644,0.0,1.0,-2.464495658874512,2.4643568992614746,0.0001387103257002,1.905595779418945,0.7836785912513733,0.7836785912513733,0.0,96.28807067871094,107.0,19027.3203125,-0.0,1514.1728515625,1.0,283.1499938964844,285.3021545410156,290.5628662109375,291.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,17542.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463107466697693,1.0,0.0,0.0,2.113503217697144,2.1135122776031494,2.98056960446047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.88720703125,0.0,321.3676452636719,1895.4371337890625,0.0,1215.570068359375,0.5363454222679138,1.0,0.0,3.0,1.0,0.0
12047940,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9990000128746032,0.5586925745010376,0.4419817924499511,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.8592483401298523,0.3125649392604828,0.2969163060188293,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.8222624063491821,0.2711856961250305,0.1908696144819259,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7676147818565369,0.220445305109024,0.2105159610509872,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7488296627998352,0.2039483040571212,0.9257714748382568,285.9515380859375,285.6600952148437,293.5773620605469,287.5423889160156,293.5775146484375,297.2705993652344,285.95166015625,1.0,0.5109419226646423,1.0,0.1500000059604644,0.0,1.0,-2.4802474975585938,2.480107069015503,0.0001404890208505,1.917792797088623,0.7875828742980957,0.7875828742980957,0.0,98.72720336914062,110.0,19150.33203125,-0.0,1548.5377197265625,1.0,283.1499938964844,285.2984924316406,290.55450439453125,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17550.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487448215484619,1.0,0.0,0.0,2.130697250366211,2.130706548690796,3.029262529707921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.28369140625,0.0,328.0545654296875,1895.4371337890625,0.0,1232.137451171875,0.5400950908660889,1.0,0.0,3.0,1.0,0.0
12048000,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.9990000128746032,0.5586925745010376,0.4419817924499511,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.8592483401298523,0.3125649392604828,0.2969163060188293,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.8222624063491821,0.2711856961250305,0.1908696144819259,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7676147818565369,0.220445305109024,0.2105159610509872,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7488296627998352,0.2039483040571212,0.9257714748382568,285.9515380859375,285.6600952148437,293.5773620605469,287.5423889160156,293.5775146484375,297.2705993652344,285.95166015625,1.0,0.5109419226646423,1.0,0.1500000059604644,0.0,1.0,-2.4802474975585938,2.480107069015503,0.0001404890208505,1.917792797088623,0.7875828742980957,0.7875828742980957,0.0,98.72720336914062,110.0,19150.33203125,-0.0,1548.5377197265625,1.0,283.1499938964844,285.2984924316406,290.55450439453125,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17550.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487448215484619,1.0,0.0,0.0,2.130697250366211,2.130706548690796,3.029262529707921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.28369140625,0.0,328.0545654296875,1895.4371337890625,0.0,1232.137451171875,0.5400950908660889,1.0,0.0,3.0,1.0,0.0
12048060,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.9990000128746032,0.55582195520401,0.4497804045677185,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.856920599937439,0.3154036998748779,0.2996673583984375,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8186277747154236,0.2720192968845367,0.1915097534656524,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.76448655128479,0.2215316295623779,0.2116232067346573,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7450125217437744,0.2041495740413665,0.9270663857460022,285.9530639648437,285.6563720703125,293.5803527832031,287.5346069335937,293.5804748535156,297.2635192871094,285.9532165527344,1.0,0.5151868462562561,1.0,0.1500000059604644,0.0,1.0,-2.496577024459839,2.4964346885681152,0.0001423448993591,1.930436134338379,0.7915734052658081,0.7915734052658081,0.0,101.32848358154295,113.0,19279.072265625,-0.0,1584.90234375,1.0,283.1499938964844,285.29559326171875,290.5467529296875,291.8592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17552.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511789560317993,1.0,0.0,0.0,2.147812366485596,2.1478216648101807,3.0781237114752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.12158203125,0.0,334.7869873046875,1895.4371337890625,0.0,1248.8436279296875,0.5438249111175537,1.0,0.0,3.0,1.0,0.0
12048120,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.9990000128746032,0.55582195520401,0.4497804045677185,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.856920599937439,0.3154036998748779,0.2996673583984375,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8186277747154236,0.2720192968845367,0.1915097534656524,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.76448655128479,0.2215316295623779,0.2116232067346573,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.7450125217437744,0.2041495740413665,0.9270663857460022,285.9530639648437,285.6563720703125,293.5803527832031,287.5346069335937,293.5804748535156,297.2635192871094,285.9532165527344,1.0,0.5151868462562561,1.0,0.1500000059604644,0.0,1.0,-2.496577024459839,2.4964346885681152,0.0001423448993591,1.930436134338379,0.7915734052658081,0.7915734052658081,0.0,101.32848358154295,113.0,19279.072265625,-0.0,1584.90234375,1.0,283.1499938964844,285.29559326171875,290.5467529296875,291.8592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17552.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511789560317993,1.0,0.0,0.0,2.147812366485596,2.1478216648101807,3.0781237114752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.12158203125,0.0,334.7869873046875,1895.4371337890625,0.0,1248.8436279296875,0.5438249111175537,1.0,0.0,3.0,1.0,0.0
12048180,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.9990000128746032,0.5522119998931885,0.4579297602176666,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8544649481773376,0.3182429075241089,0.3024258017539978,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8148412108421326,0.2728445827960968,0.1921488344669342,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7612624764442444,0.2226060926914215,0.2127255797386169,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7411162853240967,0.2043099999427795,0.9282481074333192,285.9552917480469,285.6503601074219,293.5851745605469,287.52801513671875,293.58526611328125,297.2608337402344,285.9555053710937,1.0,0.5195491909980774,1.0,0.1500000059604644,0.0,1.0,-2.5131940841674805,2.513049840927124,0.0001442459906684,1.9433025121688845,0.7956942319869995,0.7956942319869995,0.0,104.07442474365234,101.0,19413.19140625,-0.0,1622.786865234375,1.0,283.1499938964844,285.2933044433594,290.5401306152344,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17549.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536024212837219,1.0,0.0,0.0,2.165024280548096,2.1650335788726807,3.127655929802131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.52978515625,0.0,341.6346130371094,1895.4371337890625,0.0,1265.612548828125,0.5475727319717407,1.0,0.0,3.0,1.0,0.0
12048240,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.9990000128746032,0.5522119998931885,0.4579297602176666,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8544649481773376,0.3182429075241089,0.3024258017539978,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.8148412108421326,0.2728445827960968,0.1921488344669342,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7612624764442444,0.2226060926914215,0.2127255797386169,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7411162853240967,0.2043099999427795,0.9282481074333192,285.9552917480469,285.6503601074219,293.5851745605469,287.52801513671875,293.58526611328125,297.2608337402344,285.9555053710937,1.0,0.5195491909980774,1.0,0.1500000059604644,0.0,1.0,-2.5131940841674805,2.513049840927124,0.0001442459906684,1.9433025121688845,0.7956942319869995,0.7956942319869995,0.0,104.07442474365234,101.0,19413.19140625,-0.0,1622.786865234375,1.0,283.1499938964844,285.2933044433594,290.5401306152344,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17549.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536024212837219,1.0,0.0,0.0,2.165024280548096,2.1650335788726807,3.127655929802131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.52978515625,0.0,341.6346130371094,1895.4371337890625,0.0,1265.612548828125,0.5475727319717407,1.0,0.0,3.0,1.0,0.0
12048300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.9990000128746032,0.5504659414291382,0.4574461877346039,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8559779524803162,0.3196465373039245,0.3037502765655517,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.8154913187026978,0.2732392251491546,0.1924261897802353,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7621102929115295,0.2231240570545196,0.2132182866334915,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7414228916168213,0.2043551802635193,0.9284943342208862,285.95440673828125,285.64630126953125,293.5884704589844,287.5252990722656,293.5885009765625,297.26092529296875,285.9539794921875,1.0,0.5195147395133972,1.0,0.1500000059604644,0.0,1.0,-2.515444755554199,2.515300273895264,0.0001445047964807,1.945224404335022,0.7977821826934814,0.7977821826934814,0.0,104.02620697021484,101.0,19451.5390625,-0.0,1626.1395263671875,1.0,283.1499938964844,285.2900390625,290.5372314453125,291.8603820800781,293.1499938964844,293.1499938964844,283.1499938964844,17547.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547902226448059,1.0,0.0,0.0,2.1736977100372314,2.1737070083618164,3.152765373215516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.990234375,0.0,345.119140625,1895.4371337890625,0.0,1273.880615234375,0.5494611263275146,1.0,0.0,3.0,1.0,0.0
12048360,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.9990000128746032,0.549439549446106,0.45379638671875,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8594081401824951,0.3210351765155792,0.3050254881381988,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.8178884387016296,0.2736182808876037,0.1926665306091308,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.7646628022193909,0.2236274480819702,0.2136608064174652,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.7432820200920105,0.2043827176094055,0.9284680485725404,285.9490661621094,285.6414489746094,293.5923767089844,287.52301025390625,293.5924072265625,297.2613220214844,285.9483947753906,1.0,0.5183683037757874,1.0,0.1500000059604644,0.0,1.0,-2.513388633728028,2.513244390487671,0.0001442688080715,1.9436984062194824,0.7998288869857788,0.7998288869857788,0.0,102.97449493408205,89.0,19463.189453125,-0.0,1618.3638916015625,1.0,283.1499938964844,285.28326416015625,290.5339050292969,291.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,17547.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558288931846619,1.0,0.0,0.0,2.1823346614837646,2.1823441982269287,3.177869700721203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.849609375,0.0,348.62567138671875,1895.4371337890625,0.0,1281.1365966796875,0.551346480846405,1.0,0.0,3.0,1.0,0.0
12048420,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.9990000128746032,0.5499232411384583,0.4397862553596496,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8707338571548462,0.3237784504890442,0.3074729740619659,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.8264786005020142,0.2743381261825561,0.1930688768625259,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7736993432044983,0.2246022075414657,0.2144445925951004,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.7506067156791687,0.2044404000043869,0.9280203580856324,285.9321594238281,285.6289978027344,293.6024169921875,287.52001953125,293.6023864746094,297.26123046875,285.9310607910156,1.0,0.5134075284004211,1.0,0.1500000059604644,0.0,1.0,-2.5003957748413086,2.5002529621124268,0.0001427813404006,1.93373453617096,0.8038433194160461,0.8038433194160461,0.0,98.8347625732422,92.0,19437.185546875,-0.0,1580.2198486328125,1.0,283.1499938964844,285.2645568847656,290.52569580078125,291.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17552.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569908857345581,1.0,0.0,0.0,2.199415922164917,2.199425458908081,3.227811191663932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.81201171875,0.0,355.6539611816406,1895.4371337890625,0.0,1289.2830810546875,0.5550858378410339,1.0,0.0,3.0,1.0,0.0
12048480,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.9990000128746032,0.5499232411384583,0.4397862553596496,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8707338571548462,0.3237784504890442,0.3074729740619659,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.8264786005020142,0.2743381261825561,0.1930688768625259,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324645996094,0.7736993432044983,0.2246022075414657,0.2144445925951004,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.7506067156791687,0.2044404000043869,0.9280203580856324,285.9321594238281,285.6289978027344,293.6024169921875,287.52001953125,293.6023864746094,297.26123046875,285.9310607910156,1.0,0.5134075284004211,1.0,0.1500000059604644,0.0,1.0,-2.5003957748413086,2.5002529621124268,0.0001427813404006,1.93373453617096,0.8038433194160461,0.8038433194160461,0.0,98.8347625732422,92.0,19437.185546875,-0.0,1580.2198486328125,1.0,283.1499938964844,285.2645568847656,290.52569580078125,291.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17552.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569908857345581,1.0,0.0,0.0,2.199415922164917,2.199425458908081,3.227811191663932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.81201171875,0.0,355.6539611816406,1895.4371337890625,0.0,1289.2830810546875,0.5550858378410339,1.0,0.0,3.0,1.0,0.0
12048540,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.9990000128746032,0.5525091886520386,0.4313902854919433,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8788309693336487,0.3265363574028015,0.3099752366542816,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8320264220237732,0.275060087442398,0.1935047507286071,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7798093557357788,0.225585862994194,0.2152811586856842,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7553200125694275,0.2045773565769195,0.9281215667724608,285.9181823730469,285.6123962402344,293.6158142089844,287.5193786621094,293.6156921386719,297.26092529296875,285.917724609375,1.0,0.5113143920898438,1.0,0.1500000059604644,0.0,1.0,-2.494946241378784,2.49480414390564,0.0001421593187842,1.929326057434082,0.8079205751419067,0.8079205751419067,0.0,96.47769165039062,95.0,19452.6015625,-0.0,1561.706298828125,1.0,283.1499938964844,285.2490234375,290.5189514160156,291.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,17555.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656863808631897,1.0,0.0,0.0,2.216322898864746,2.21633243560791,3.277626205999695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.2861328125,0.0,362.7007446289063,1895.4371337890625,0.0,1288.39111328125,0.5587905645370483,1.0,0.0,3.0,1.0,0.0
12048600,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.9990000128746032,0.5525091886520386,0.4313902854919433,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8788309693336487,0.3265363574028015,0.3099752366542816,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.8320264220237732,0.275060087442398,0.1935047507286071,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7798093557357788,0.225585862994194,0.2152811586856842,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183349609375,0.7553200125694275,0.2045773565769195,0.9281215667724608,285.9181823730469,285.6123962402344,293.6158142089844,287.5193786621094,293.6156921386719,297.26092529296875,285.917724609375,1.0,0.5113143920898438,1.0,0.1500000059604644,0.0,1.0,-2.494946241378784,2.49480414390564,0.0001421593187842,1.929326057434082,0.8079205751419067,0.8079205751419067,0.0,96.47769165039062,95.0,19452.6015625,-0.0,1561.706298828125,1.0,283.1499938964844,285.2490234375,290.5189514160156,291.8427734375,293.1499938964844,293.1499938964844,283.1499938964844,17555.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656863808631897,1.0,0.0,0.0,2.216322898864746,2.21633243560791,3.277626205999695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.2861328125,0.0,362.7007446289063,1895.4371337890625,0.0,1288.39111328125,0.5587905645370483,1.0,0.0,3.0,1.0,0.0
