time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048660,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9990000128746032,0.5547815561294556,0.4279943108558655,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8837000131607056,0.3293313086032867,0.3125631213188171,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.8347324728965759,0.2758015692234039,0.1939920932054519,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7830371856689453,0.2265864461660385,0.2161872386932373,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7574355602264404,0.2047619819641113,0.9287514686584472,285.91180419921875,285.591064453125,293.6330261230469,287.5215148925781,293.6328125,297.2618408203125,285.91162109375,1.0,0.5110848546028137,1.0,0.1500000059604644,0.0,1.0,-2.496400117874145,2.496257781982422,0.0001423249050276,1.930383801460266,0.812293291091919,0.812293291091919,0.0,95.6579360961914,98.0,19518.767578125,-0.0,1560.4781494140625,1.0,283.1499938964844,285.239501953125,290.5195617675781,291.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17546.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563998460769653,1.0,0.0,0.0,2.2335400581359863,2.233549833297729,3.328747766317975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.2978515625,0.0,369.9288024902344,1895.4371337890625,0.0,1285.135986328125,0.5625510811805725,1.0,0.0,3.0,1.0,0.0
12048720,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9990000128746032,0.5547815561294556,0.4279943108558655,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8837000131607056,0.3293313086032867,0.3125631213188171,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118347167969,0.8347324728965759,0.2758015692234039,0.1939920932054519,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7830371856689453,0.2265864461660385,0.2161872386932373,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.7574355602264404,0.2047619819641113,0.9287514686584472,285.91180419921875,285.591064453125,293.6330261230469,287.5215148925781,293.6328125,297.2618408203125,285.91162109375,1.0,0.5110848546028137,1.0,0.1500000059604644,0.0,1.0,-2.496400117874145,2.496257781982422,0.0001423249050276,1.930383801460266,0.812293291091919,0.812293291091919,0.0,95.6579360961914,98.0,19518.767578125,-0.0,1560.4781494140625,1.0,283.1499938964844,285.239501953125,290.5195617675781,291.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17546.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563998460769653,1.0,0.0,0.0,2.2335400581359863,2.233549833297729,3.328747766317975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.2978515625,0.0,369.9288024902344,1895.4371337890625,0.0,1285.135986328125,0.5625510811805725,1.0,0.0,3.0,1.0,0.0
12048780,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9990000128746032,0.5561105608940125,0.4279965460300445,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8862550854682922,0.3321579992771148,0.3152159750461578,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8354361653327942,0.2765608429908752,0.1945171952247619,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7842137217521667,0.2275993973016739,0.2171397507190704,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7576633095741272,0.204954907298088,0.9296107292175292,285.9098815917969,285.5643615722656,293.654541015625,287.5267944335937,293.6542358398437,297.2625427246094,285.909912109375,1.0,0.512209951877594,1.0,0.1500000059604644,0.0,1.0,-2.502393245697021,2.5022501945495605,0.0001430089614586,1.934975862503052,0.8170698285102844,0.8170698285102844,0.0,95.85550689697266,101.0,19621.34375,-0.0,1570.647705078125,1.0,283.1499938964844,285.23345947265625,290.5269775390625,291.8554077148437,293.1499938964844,293.1499938964844,283.1499938964844,17528.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564221382141113,1.0,0.0,0.0,2.251461744308472,2.251471519470215,3.382380668881524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82568359375,0.0,377.5151672363281,1895.4371337890625,0.0,1285.2919921875,0.5664551854133606,1.0,0.0,3.0,1.0,0.0
12048840,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9990000128746032,0.5561105608940125,0.4279965460300445,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8862550854682922,0.3321579992771148,0.3152159750461578,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8354361653327942,0.2765608429908752,0.1945171952247619,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7842137217521667,0.2275993973016739,0.2171397507190704,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.7576633095741272,0.204954907298088,0.9296107292175292,285.9098815917969,285.5643615722656,293.654541015625,287.5267944335937,293.6542358398437,297.2625427246094,285.909912109375,1.0,0.512209951877594,1.0,0.1500000059604644,0.0,1.0,-2.502393245697021,2.5022501945495605,0.0001430089614586,1.934975862503052,0.8170698285102844,0.8170698285102844,0.0,95.85550689697266,101.0,19621.34375,-0.0,1570.647705078125,1.0,283.1499938964844,285.23345947265625,290.5269775390625,291.8554077148437,293.1499938964844,293.1499938964844,283.1499938964844,17528.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564221382141113,1.0,0.0,0.0,2.251461744308472,2.251471519470215,3.382380668881524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.82568359375,0.0,377.5151672363281,1895.4371337890625,0.0,1285.2919921875,0.5664551854133606,1.0,0.0,3.0,1.0,0.0
12048900,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.9990000128746032,0.5563625693321228,0.4289762675762176,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.8868537545204163,0.3335807621479034,0.3165615200996399,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8352063894271851,0.2769457399845123,0.1947908550500869,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.7842042446136475,0.2281089872121811,0.217629075050354,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.7572236657142639,0.2050502151250839,0.9300854206085204,285.91021728515625,285.5487976074219,293.6670837402344,287.5307312011719,293.666748046875,297.262451171875,285.9103088378906,1.0,0.5131575465202332,1.0,0.1500000059604644,0.0,1.0,-2.5066726207733154,2.5065290927886963,0.0001434984296793,1.938270568847656,0.8196433186531067,0.8196433186531067,0.0,96.24601745605467,101.0,19684.37109375,-0.0,1579.00146484375,1.0,283.1499938964844,285.2313842773437,290.5325927734375,291.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,17515.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567001938819885,1.0,0.0,0.0,2.2607994079589844,2.2608091831207275,3.410494855415891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.15478515625,0.0,381.4957275390625,1895.4371337890625,0.0,1287.2423095703125,0.568486213684082,1.0,0.0,3.0,1.0,0.0
12048960,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112854003906,0.9990000128746032,0.5563153028488159,0.4305088520050049,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.8870692253112793,0.3350089192390442,0.3179180324077606,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.834650993347168,0.2773335576057434,0.1950708329677581,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7838588953018188,0.2286199629306793,0.218125507235527,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7564741373062134,0.2051438093185424,0.930579960346222,285.9112854003906,285.5316772460937,293.680908203125,287.5356140136719,293.68048095703125,297.26202392578125,285.9114685058594,1.0,0.5143214464187622,1.0,0.1500000059604644,0.0,1.0,-2.511669397354126,2.511525154113769,0.0001440710184397,1.942123889923096,0.8223670721054077,0.8223670721054077,0.0,96.80245971679688,104.0,19754.677734375,-0.0,1589.218994140625,1.0,283.1499938964844,285.2298278808594,290.5392761230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17499.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571738123893738,1.0,0.0,0.0,2.270471811294556,2.270481824874878,3.439739941768494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.11083984375,0.0,385.64068603515625,1895.4371337890625,0.0,1290.5687255859375,0.5705883502960205,1.0,0.0,3.0,1.0,0.0
12049020,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9990000128746032,0.5553880929946899,0.4348529875278473,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8866252899169922,0.337877869606018,0.3206567764282226,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8328054547309875,0.2781154215335846,0.1956452578306198,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7824060916900635,0.2296439558267593,0.2191340029239654,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7542780041694641,0.2053230553865432,0.9316006302833556,285.9151306152344,285.492431640625,293.7125549316406,287.54833984375,293.7120056152344,297.2607421875,285.9154052734375,1.0,0.5171476006507874,1.0,0.1500000059604644,0.0,1.0,-2.5233049392700195,2.523159503936768,0.0001454088487662,1.9511096477508545,0.8283085227012634,0.8283085227012634,0.0,98.30517578125,107.0,19914.970703125,-0.0,1614.048095703125,1.0,283.1499938964844,285.2278137207031,290.55523681640625,291.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,17460.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585928201675415,1.0,0.0,0.0,2.2909603118896484,2.2909703254699707,3.5020994459955546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.65576171875,0.0,394.50201416015625,1895.4371337890625,0.0,1300.56396484375,0.5750395059585571,1.0,0.0,3.0,1.0,0.0
12049080,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9990000128746032,0.5553880929946899,0.4348529875278473,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8866252899169922,0.337877869606018,0.3206567764282226,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.8328054547309875,0.2781154215335846,0.1956452578306198,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7824060916900635,0.2296439558267593,0.2191340029239654,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7542780041694641,0.2053230553865432,0.9316006302833556,285.9151306152344,285.492431640625,293.7125549316406,287.54833984375,293.7120056152344,297.2607421875,285.9154052734375,1.0,0.5171476006507874,1.0,0.1500000059604644,0.0,1.0,-2.5233049392700195,2.523159503936768,0.0001454088487662,1.9511096477508545,0.8283085227012634,0.8283085227012634,0.0,98.30517578125,107.0,19914.970703125,-0.0,1614.048095703125,1.0,283.1499938964844,285.2278137207031,290.55523681640625,291.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,17460.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585928201675415,1.0,0.0,0.0,2.2909603118896484,2.2909703254699707,3.5020994459955546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.65576171875,0.0,394.50201416015625,1895.4371337890625,0.0,1300.56396484375,0.5750395059585571,1.0,0.0,3.0,1.0,0.0
12049140,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.9990000128746032,0.5534461140632629,0.4405058026313782,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.8853137493133545,0.3407599031925201,0.3234224319458008,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8302422165870667,0.2789027690887451,0.1962342709302902,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.7802045345306396,0.2306681871414184,0.2201572060585022,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7514044642448425,0.2054843306541443,0.932618260383606,285.9208068847656,285.4460144042969,293.75,287.5653686523437,293.7492980957031,297.2597961425781,285.9211730957031,1.0,0.5204784870147705,1.0,0.1500000059604644,0.0,1.0,-2.536578416824341,2.536431312561035,0.0001469425769755,1.961372256278992,0.8349916934967041,0.8349916934967041,0.0,100.21783447265624,110.0,20099.490234375,-0.0,1643.4898681640625,1.0,283.1499938964844,285.2268371582031,290.5746765136719,291.92724609375,293.1499938964844,293.1499938964844,283.1499938964844,17412.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604804992675781,1.0,0.0,0.0,2.3132004737854004,2.3132104873657227,3.570424667032057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.29443359375,0.0,404.2591857910156,1895.4371337890625,0.0,1313.9305419921875,0.579872727394104,1.0,0.0,3.0,1.0,0.0
12049200,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.9990000128746032,0.5534461140632629,0.4405058026313782,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.8853137493133545,0.3407599031925201,0.3234224319458008,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8302422165870667,0.2789027690887451,0.1962342709302902,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92071533203125,0.7802045345306396,0.2306681871414184,0.2201572060585022,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7514044642448425,0.2054843306541443,0.932618260383606,285.9208068847656,285.4460144042969,293.75,287.5653686523437,293.7492980957031,297.2597961425781,285.9211730957031,1.0,0.5204784870147705,1.0,0.1500000059604644,0.0,1.0,-2.536578416824341,2.536431312561035,0.0001469425769755,1.961372256278992,0.8349916934967041,0.8349916934967041,0.0,100.21783447265624,110.0,20099.490234375,-0.0,1643.4898681640625,1.0,283.1499938964844,285.2268371582031,290.5746765136719,291.92724609375,293.1499938964844,293.1499938964844,283.1499938964844,17412.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604804992675781,1.0,0.0,0.0,2.3132004737854004,2.3132104873657227,3.570424667032057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.29443359375,0.0,404.2591857910156,1895.4371337890625,0.0,1313.9305419921875,0.579872727394104,1.0,0.0,3.0,1.0,0.0
12049260,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,0.5505723357200623,0.4471465945243835,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8833841681480408,0.3436505496501922,0.3262082636356354,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.8271754384040833,0.279692143201828,0.1968334913253784,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.777477502822876,0.2316891700029373,0.2211892455816269,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.748056948184967,0.2056139707565307,0.9335624575614928,285.9276428222656,285.3935241699219,293.7923278808594,287.5854187011719,293.79156494140625,297.26007080078125,285.9280700683594,1.0,0.5241778492927551,1.0,0.1500000059604644,0.0,1.0,-2.550997972488404,2.550849199295044,0.0001486178662162,1.972531795501709,0.8425233364105225,0.8425233364105225,0.0,102.45280456542967,98.0,20304.806640625,-0.0,1676.4830322265625,1.0,283.1499938964844,285.2262268066406,290.59747314453125,291.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,17356.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628946661949158,1.0,0.0,0.0,2.337529182434082,2.3375394344329834,3.645922390660417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.857421875,0.0,415.1169738769531,1895.4371337890625,0.0,1331.1396484375,0.5851665139198303,1.0,0.0,3.0,1.0,0.0
12049320,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.9990000128746032,0.5505723357200623,0.4471465945243835,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8833841681480408,0.3436505496501922,0.3262082636356354,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.8271754384040833,0.279692143201828,0.1968334913253784,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.777477502822876,0.2316891700029373,0.2211892455816269,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.748056948184967,0.2056139707565307,0.9335624575614928,285.9276428222656,285.3935241699219,293.7923278808594,287.5854187011719,293.79156494140625,297.26007080078125,285.9280700683594,1.0,0.5241778492927551,1.0,0.1500000059604644,0.0,1.0,-2.550997972488404,2.550849199295044,0.0001486178662162,1.972531795501709,0.8425233364105225,0.8425233364105225,0.0,102.45280456542967,98.0,20304.806640625,-0.0,1676.4830322265625,1.0,283.1499938964844,285.2262268066406,290.59747314453125,291.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,17356.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628946661949158,1.0,0.0,0.0,2.337529182434082,2.3375394344329834,3.645922390660417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.857421875,0.0,415.1169738769531,1895.4371337890625,0.0,1331.1396484375,0.5851665139198303,1.0,0.0,3.0,1.0,0.0
12049380,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.9990000128746032,0.5483840703964233,0.4418451189994812,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.8894476294517517,0.3465015590190887,0.3288496732711792,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.8308866620063782,0.280438631772995,0.197322815656662,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.7816987633705139,0.2326645851135254,0.2220685482025146,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.7509410977363586,0.2056761234998703,0.9336597323417664,285.9259338378906,285.3367614746094,293.8381042480469,287.6068420410156,293.8372497558594,297.2598876953125,285.92547607421875,1.0,0.5225477814674377,1.0,0.1500000059604644,0.0,1.0,-2.5495901107788086,2.5494418144226074,0.0001484544191043,1.971700549125672,0.8507612347602844,0.8507612347602844,0.0,101.01937866210938,101.0,20431.107421875,-0.0,1667.9456787109375,1.0,283.1499938964844,285.2173156738281,290.6206359863281,291.99481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17301.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657124757766724,1.0,0.0,0.0,2.3638787269592285,2.363889217376709,3.728582385065238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.52734375,0.0,427.1397705078125,1895.4371337890625,0.0,1351.3870849609375,0.5909191370010376,1.0,0.0,3.0,1.0,0.0
12049440,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.9990000128746032,0.5483840703964233,0.4418451189994812,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.8894476294517517,0.3465015590190887,0.3288496732711792,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.8308866620063782,0.280438631772995,0.197322815656662,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.7816987633705139,0.2326645851135254,0.2220685482025146,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.7509410977363586,0.2056761234998703,0.9336597323417664,285.9259338378906,285.3367614746094,293.8381042480469,287.6068420410156,293.8372497558594,297.2598876953125,285.92547607421875,1.0,0.5225477814674377,1.0,0.1500000059604644,0.0,1.0,-2.5495901107788086,2.5494418144226074,0.0001484544191043,1.971700549125672,0.8507612347602844,0.8507612347602844,0.0,101.01937866210938,101.0,20431.107421875,-0.0,1667.9456787109375,1.0,283.1499938964844,285.2173156738281,290.6206359863281,291.99481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17301.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657124757766724,1.0,0.0,0.0,2.3638787269592285,2.363889217376709,3.728582385065238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.52734375,0.0,427.1397705078125,1895.4371337890625,0.0,1351.3870849609375,0.5909191370010376,1.0,0.0,3.0,1.0,0.0
12049500,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9990000128746032,0.5481230020523071,0.4401092231273651,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8918716311454773,0.3479233682155609,0.3301669061183929,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.8322216868400574,0.2808073759078979,0.1975646317005157,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7832762002944946,0.2331496775150299,0.2225052863359451,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7519053220748901,0.2057149708271026,0.9337103366851808,285.9227905273437,285.306884765625,293.8621826171875,287.6180114746094,293.861328125,297.26007080078125,285.9226989746094,1.0,0.5225433111190796,1.0,0.1500000059604644,0.0,1.0,-2.549950122833252,2.549801588058472,0.0001484960812376,1.971856713294983,0.8551326990127563,0.8551326990127563,0.0,100.57240295410156,101.0,20497.3671875,-0.0,1666.5938720703125,1.0,283.1499938964844,285.2113342285156,290.6309509277344,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17275.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669689416885376,1.0,0.0,0.0,2.3777284622192383,2.377739191055298,3.772401555579563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.05908203125,0.0,433.57720947265625,1895.4371337890625,0.0,1360.470703125,0.5939539074897766,1.0,0.0,3.0,1.0,0.0
12049560,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.9990000128746032,0.547852635383606,0.4396409392356872,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8934345245361328,0.3493497669696808,0.3315019607543945,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.8328303694725037,0.2811780571937561,0.1978183537721634,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.7841074466705322,0.2336365729570388,0.2229590117931366,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92205810546875,0.7522100806236267,0.205765888094902,0.9338907599449158,285.92205810546875,285.2760925292969,293.88702392578125,287.62945556640625,293.8861389160156,297.2601928710937,285.9220275878906,1.0,0.5228729248046875,1.0,0.1500000059604644,0.0,1.0,-2.5520553588867188,2.55190658569336,0.0001487413537688,1.97347092628479,0.8597496747970581,0.8597496747970581,0.0,100.52103424072266,104.0,20579.1640625,-0.0,1669.7882080078125,1.0,283.1499938964844,285.20703125,290.6413879394531,292.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,17249.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668101966381073,1.0,0.0,0.0,2.3920977115631104,2.39210844039917,3.818134359789838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.60009765625,0.0,440.3279724121094,1895.4371337890625,0.0,1368.6910400390625,0.5971059203147888,1.0,0.0,3.0,1.0,0.0
12049620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9990000128746032,0.5468932390213013,0.4407862722873688,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8951306939125061,0.3522171080112457,0.3342060148715973,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8328452706336975,0.2819250822067261,0.1983451247215271,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7845273017883301,0.2346122860908508,0.223889946937561,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7517247796058655,0.205883041024208,0.934449315071106,285.9225158691406,285.2118530273437,293.9388122558594,287.65313720703125,293.9378662109375,297.2601928710937,285.9226379394531,1.0,0.524370014667511,1.0,0.1500000059604644,0.0,1.0,-2.5590994358062744,2.5589499473571777,0.0001495635078754,1.978905200958252,0.8696772456169128,0.8696772456169128,0.0,101.05855560302734,107.0,20766.658203125,-0.0,1683.6021728515625,1.0,283.1499938964844,285.19970703125,290.66461181640625,292.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,17195.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703599691390991,1.0,0.0,0.0,2.4223203659057617,2.4223310947418213,3.915223203421192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.45703125,0.0,454.7843933105469,1895.4371337890625,0.0,1385.1544189453125,0.6037493944168091,1.0,0.0,3.0,1.0,0.0
12049680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.9990000128746032,0.5468932390213013,0.4407862722873688,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8951306939125061,0.3522171080112457,0.3342060148715973,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8328452706336975,0.2819250822067261,0.1983451247215271,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7845273017883301,0.2346122860908508,0.223889946937561,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7517247796058655,0.205883041024208,0.934449315071106,285.9225158691406,285.2118530273437,293.9388122558594,287.65313720703125,293.9378662109375,297.2601928710937,285.9226379394531,1.0,0.524370014667511,1.0,0.1500000059604644,0.0,1.0,-2.5590994358062744,2.5589499473571777,0.0001495635078754,1.978905200958252,0.8696772456169128,0.8696772456169128,0.0,101.05855560302734,107.0,20766.658203125,-0.0,1683.6021728515625,1.0,283.1499938964844,285.19970703125,290.66461181640625,292.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,17195.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703599691390991,1.0,0.0,0.0,2.4223203659057617,2.4223310947418213,3.915223203421192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.45703125,0.0,454.7843933105469,1895.4371337890625,0.0,1385.1544189453125,0.6037493944168091,1.0,0.0,3.0,1.0,0.0
12049740,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.9990000128746032,0.5451177954673767,0.4441304504871368,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8953202366828918,0.3551011681556701,0.3369491696357727,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8316023945808411,0.2826785445213318,0.1988933533430099,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7836430072784424,0.2355906218290329,0.2248459756374359,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.7500786185264587,0.2059971392154693,0.9351325035095216,285.92498779296875,285.1444396972656,293.9931945800781,287.6777038574219,293.9921875,297.259765625,285.9252014160156,1.0,0.5267360806465149,1.0,0.1500000059604644,0.0,1.0,-2.5690386295318604,2.568887948989868,0.0001507274719187,1.9865965843200684,0.8805937170982361,0.8805937170982361,0.0,102.27465057373048,95.0,20980.796875,-0.0,1705.2166748046875,1.0,283.1499938964844,285.193603515625,290.6907043457031,292.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17142.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729589104652405,1.0,0.0,0.0,2.454508304595948,2.454519271850586,4.01996572918506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4072265625,0.0,470.5738830566406,1895.4371337890625,0.0,1404.2364501953125,0.610846757888794,1.0,0.0,3.0,1.0,0.0
12049800,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.9990000128746032,0.5451177954673767,0.4441304504871368,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8953202366828918,0.3551011681556701,0.3369491696357727,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.8316023945808411,0.2826785445213318,0.1988933533430099,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7836430072784424,0.2355906218290329,0.2248459756374359,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.7500786185264587,0.2059971392154693,0.9351325035095216,285.92498779296875,285.1444396972656,293.9931945800781,287.6777038574219,293.9921875,297.259765625,285.9252014160156,1.0,0.5267360806465149,1.0,0.1500000059604644,0.0,1.0,-2.5690386295318604,2.568887948989868,0.0001507274719187,1.9865965843200684,0.8805937170982361,0.8805937170982361,0.0,102.27465057373048,95.0,20980.796875,-0.0,1705.2166748046875,1.0,283.1499938964844,285.193603515625,290.6907043457031,292.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17142.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729589104652405,1.0,0.0,0.0,2.454508304595948,2.454519271850586,4.01996572918506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.4072265625,0.0,470.5738830566406,1895.4371337890625,0.0,1404.2364501953125,0.610846757888794,1.0,0.0,3.0,1.0,0.0
12049860,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9990000128746032,0.5439603328704834,0.4362814426422119,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.9032196402549744,0.357952743768692,0.3395633399486542,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.836829662322998,0.2833946347236633,0.1993416398763656,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.7894265651702881,0.2365312427282333,0.2256648689508438,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.754396915435791,0.2060662806034088,0.9351152777671814,285.9199523925781,285.0741882324219,294.04986572265625,287.7030029296875,294.0487976074219,297.259765625,285.9193115234375,1.0,0.524113118648529,1.0,0.1500000059604644,0.0,1.0,-2.564277410507202,2.564127206802368,0.0001501698425272,1.9831736087799072,0.8923209309577942,0.8923209309577942,0.0,100.0752944946289,98.0,21116.3359375,-0.0,1687.7562255859375,1.0,283.1499938964844,285.1801452636719,290.7171630859375,292.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,17096.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758375763893127,1.0,0.0,0.0,2.4882795810699463,2.488290786743164,4.131346997837682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.4228515625,0.0,487.6090698242188,1895.4371337890625,0.0,1425.536376953125,0.6183218359947205,1.0,0.0,3.0,1.0,0.0
12049920,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198913574219,0.9990000128746032,0.5439603328704834,0.4362814426422119,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9199523925781,0.9032196402549744,0.357952743768692,0.3395633399486542,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.836829662322998,0.2833946347236633,0.1993416398763656,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.7894265651702881,0.2365312427282333,0.2256648689508438,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.754396915435791,0.2060662806034088,0.9351152777671814,285.9199523925781,285.0741882324219,294.04986572265625,287.7030029296875,294.0487976074219,297.259765625,285.9193115234375,1.0,0.524113118648529,1.0,0.1500000059604644,0.0,1.0,-2.564277410507202,2.564127206802368,0.0001501698425272,1.9831736087799072,0.8923209309577942,0.8923209309577942,0.0,100.0752944946289,98.0,21116.3359375,-0.0,1687.7562255859375,1.0,283.1499938964844,285.1801452636719,290.7171630859375,292.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,17096.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758375763893127,1.0,0.0,0.0,2.4882795810699463,2.488290786743164,4.131346997837682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.4228515625,0.0,487.6090698242188,1895.4371337890625,0.0,1425.536376953125,0.6183218359947205,1.0,0.0,3.0,1.0,0.0
12049980,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9990000128746032,0.5442703366279602,0.4321335852146148,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.908806085586548,0.3608083426952362,0.3422010838985443,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8399569392204285,0.2841108441352844,0.1998054236173629,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.793035089969635,0.2374781817197799,0.2265097945928573,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7568038105964661,0.2061785161495208,0.9353405833244324,285.9136047363281,285.0014343261719,294.1085205078125,287.7288513183594,294.107421875,297.26055908203125,285.9134826660156,1.0,0.5236999988555908,1.0,0.1500000059604644,0.0,1.0,-2.564289093017578,2.564138889312744,0.0001501709339208,1.9830434322357176,0.9049155116081238,0.9049155116081238,0.0,99.00181579589844,101.0,21276.248046875,-0.0,1683.091552734375,1.0,283.1499938964844,285.1663513183594,290.7411499023437,292.16510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17059.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783008575439453,1.0,0.0,0.0,2.523335218429565,2.5233466625213623,4.248574896337232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.96435546875,0.0,505.8077087402344,1895.4371337890625,0.0,1443.89697265625,0.6291126012802124,1.0,0.0,3.0,1.0,0.0
12050040,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9990000128746032,0.5442703366279602,0.4321335852146148,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.908806085586548,0.3608083426952362,0.3422010838985443,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.8399569392204285,0.2841108441352844,0.1998054236173629,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.793035089969635,0.2374781817197799,0.2265097945928573,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.7568038105964661,0.2061785161495208,0.9353405833244324,285.9136047363281,285.0014343261719,294.1085205078125,287.7288513183594,294.107421875,297.26055908203125,285.9134826660156,1.0,0.5236999988555908,1.0,0.1500000059604644,0.0,1.0,-2.564289093017578,2.564138889312744,0.0001501709339208,1.9830434322357176,0.9049155116081238,0.9049155116081238,0.0,99.00181579589844,101.0,21276.248046875,-0.0,1683.091552734375,1.0,283.1499938964844,285.1663513183594,290.7411499023437,292.16510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17059.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783008575439453,1.0,0.0,0.0,2.523335218429565,2.5233466625213623,4.248574896337232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.96435546875,0.0,505.8077087402344,1895.4371337890625,0.0,1443.89697265625,0.6291126012802124,1.0,0.0,3.0,1.0,0.0
12050100,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9990000128746032,0.5442339777946472,0.4316240847110748,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9105112552642822,0.3622303009033203,0.3435398638248443,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8405933976173401,0.2844602465629577,0.2000500410795211,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.7938871383666992,0.2379468381404876,0.2269515842199325,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.7571649551391602,0.2062402665615081,0.9356042742729188,285.9031677246094,284.9642333984375,294.1385192871094,287.741943359375,294.13739013671875,297.2606811523437,285.9025573730469,1.0,0.5240309238433838,1.0,0.1500000059604644,0.0,1.0,-2.566424608230591,2.5662741661071777,0.0001504211249994,1.9846835136413568,0.9114447832107544,0.9114447832107544,0.0,98.94366455078124,101.0,21409.298828125,-0.0,1686.3328857421875,1.0,283.1499938964844,285.14874267578125,290.75506591796875,292.1862487792969,293.1499938964844,293.1499938964844,283.1499938964844,17342.626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679638147354126,1.0,0.0,0.0,2.563298463821411,2.563310384750366,4.384213809771609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.7314453125,0.0,528.8502197265625,1895.4371337890625,0.0,1453.916259765625,0.6359474658966064,1.0,0.0,3.0,1.0,0.0
12050160,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.9990000128746032,0.543940007686615,0.4319436848163605,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.911572813987732,0.3636387288570404,0.3448719978332519,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.840713381767273,0.2847945690155029,0.2002887725830078,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7942113280296326,0.2384040206670761,0.2273899018764495,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.7570511102676392,0.2062909305095672,0.9358660578727722,285.8970642089844,284.95001220703125,294.1689147949219,287.7550964355469,294.1677551269531,297.2604675292969,285.8966369628906,1.0,0.5246664881706238,1.0,0.1500000059604644,0.0,1.0,-2.569535255432129,2.5693845748901367,0.0001507859560661,1.9870831966400144,0.9178723692893982,0.9178723692893982,0.0,99.1313705444336,104.0,21525.828125,-0.0,1692.2559814453125,1.0,283.1499938964844,285.1369323730469,290.769287109375,292.2069702148437,293.1499938964844,293.1499938964844,283.1499938964844,17476.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811152100563049,1.0,0.0,0.0,2.5918502807617188,2.591862201690674,4.482426447793842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.78955078125,0.0,545.3687744140625,1895.4371337890625,0.0,1465.0245361328125,0.6455031633377075,1.0,0.0,3.0,1.0,0.0
12050220,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.9990000128746032,0.5425242185592651,0.4344748854637146,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.9121876955032348,0.3664103746414184,0.3475184738636017,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.8397766947746277,0.2854162156581878,0.2007511556148529,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.7936525344848633,0.2392801344394683,0.2282539755105972,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7557244896888733,0.2063424438238144,0.9362982511520386,285.8759765625,284.95001220703125,294.2307434082031,287.7816162109375,294.22955322265625,297.2591247558594,285.8753662109375,1.0,0.526613175868988,1.0,0.1500000059604644,0.0,1.0,-2.577866792678833,2.5777151584625244,0.0001517652999609,1.993522882461548,0.9300607442855836,0.9300607442855836,0.0,100.06627655029295,107.0,21814.400390625,-0.0,1710.083251953125,1.0,283.1499938964844,285.1009826660156,290.7998962402344,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18150.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847872138023376,1.0,0.0,0.0,2.675471067428589,2.6754839420318604,4.776325113198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.94775390625,0.0,597.2855834960938,1895.4371337890625,0.0,1492.8271484375,0.6655991673469543,1.0,0.0,3.0,1.0,0.0
12050280,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.9990000128746032,0.5425242185592651,0.4344748854637146,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.9121876955032348,0.3664103746414184,0.3475184738636017,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.8397766947746277,0.2854162156581878,0.2007511556148529,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.7936525344848633,0.2392801344394683,0.2282539755105972,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7557244896888733,0.2063424438238144,0.9362982511520386,285.8759765625,284.95001220703125,294.2307434082031,287.7816162109375,294.22955322265625,297.2591247558594,285.8753662109375,1.0,0.526613175868988,1.0,0.1500000059604644,0.0,1.0,-2.577866792678833,2.5777151584625244,0.0001517652999609,1.993522882461548,0.9300607442855836,0.9300607442855836,0.0,100.06627655029295,107.0,21814.400390625,-0.0,1710.083251953125,1.0,283.1499938964844,285.1009826660156,290.7998962402344,292.2542419433594,293.1499938964844,293.1499938964844,283.1499938964844,18150.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847872138023376,1.0,0.0,0.0,2.675471067428589,2.6754839420318604,4.776325113198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.94775390625,0.0,597.2855834960938,1895.4371337890625,0.0,1492.8271484375,0.6655991673469543,1.0,0.0,3.0,1.0,0.0
12050340,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.9990000128746032,0.5399444699287415,0.4390759170055389,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9111493229866028,0.3691242933273315,0.3501300811767578,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.8375728130340576,0.285980612039566,0.2011875212192535,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7917816042900085,0.2401056140661239,0.229090541601181,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7531945109367371,0.2063115835189819,0.936478316783905,285.8535461425781,284.95001220703125,294.293701171875,287.8081970214844,294.2925109863281,297.2568359375,285.8529357910156,1.0,0.5292606353759766,1.0,0.1500000059604644,0.0,1.0,-2.588277101516724,2.5881242752075195,0.0001529934670543,2.001575469970703,0.9419394731521606,0.9419394731521606,0.0,101.61515808105467,95.0,22126.798828125,-0.0,1734.1884765625,1.0,283.1499938964844,285.0626525878906,290.83038330078125,292.3034362792969,293.1499938964844,293.1499938964844,283.1499938964844,18982.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892726421356201,1.0,0.0,0.0,2.768272876739502,2.768286228179932,5.113415681989864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.20068359375,0.0,659.0740966796875,1895.4371337890625,0.0,1527.14501953125,0.687933087348938,1.0,0.0,3.0,1.0,0.0
12050400,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.9990000128746032,0.5399444699287415,0.4390759170055389,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.9111493229866028,0.3691242933273315,0.3501300811767578,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536376953125,0.8375728130340576,0.285980612039566,0.2011875212192535,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7917816042900085,0.2401056140661239,0.229090541601181,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.7531945109367371,0.2063115835189819,0.936478316783905,285.8535461425781,284.95001220703125,294.293701171875,287.8081970214844,294.2925109863281,297.2568359375,285.8529357910156,1.0,0.5292606353759766,1.0,0.1500000059604644,0.0,1.0,-2.588277101516724,2.5881242752075195,0.0001529934670543,2.001575469970703,0.9419394731521606,0.9419394731521606,0.0,101.61515808105467,95.0,22126.798828125,-0.0,1734.1884765625,1.0,283.1499938964844,285.0626525878906,290.83038330078125,292.3034362792969,293.1499938964844,293.1499938964844,283.1499938964844,18982.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892726421356201,1.0,0.0,0.0,2.768272876739502,2.768286228179932,5.113415681989864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.20068359375,0.0,659.0740966796875,1895.4371337890625,0.0,1527.14501953125,0.687933087348938,1.0,0.0,3.0,1.0,0.0
12050460,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9990000128746032,0.5377357006072998,0.4323801100254059,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9188889265060424,0.3717468976974487,0.3525538742542267,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8420315384864807,0.2864599227905273,0.2014878839254379,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7967502474784851,0.240849494934082,0.2297459989786148,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.7567437887191772,0.2061711102724075,0.9356467127799988,285.82305908203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3562927246094,297.2546691894531,285.8216247558594,1.0,0.5268071889877319,1.0,0.1500000059604644,0.0,1.0,-2.5833208560943604,2.5831685066223145,0.0001524086110293,1.997989296913147,0.9533748626708984,0.9533748626708984,0.0,99.72611236572266,98.0,22345.34375,-0.0,1717.5982666015625,1.0,283.1499938964844,285.0165405273437,290.8581848144531,292.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,19926.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940867900848389,1.0,0.0,0.0,2.8662309646606445,2.86624526977539,5.481705329657416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.78857421875,0.0,729.0565185546875,1895.4371337890625,0.0,1564.4033203125,0.7115271687507629,1.0,0.0,3.0,1.0,0.0
