time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050520,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9990000128746032,0.5377357006072998,0.4323801100254059,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.9188889265060424,0.3717468976974487,0.3525538742542267,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8420315384864807,0.2864599227905273,0.2014878839254379,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.7967502474784851,0.240849494934082,0.2297459989786148,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.7567437887191772,0.2061711102724075,0.9356467127799988,285.82305908203125,284.95001220703125,294.3575134277344,287.8346862792969,294.3562927246094,297.2546691894531,285.8216247558594,1.0,0.5268071889877319,1.0,0.1500000059604644,0.0,1.0,-2.5833208560943604,2.5831685066223145,0.0001524086110293,1.997989296913147,0.9533748626708984,0.9533748626708984,0.0,99.72611236572266,98.0,22345.34375,-0.0,1717.5982666015625,1.0,283.1499938964844,285.0165405273437,290.8581848144531,292.3480834960937,293.1499938964844,293.1499938964844,283.1499938964844,19926.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940867900848389,1.0,0.0,0.0,2.8662309646606445,2.86624526977539,5.481705329657416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.78857421875,0.0,729.0565185546875,1895.4371337890625,0.0,1564.4033203125,0.7115271687507629,1.0,0.0,3.0,1.0,0.0
12050580,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9990000128746032,0.5369114875793457,0.429256796836853,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.9239039421081544,0.3743332922458648,0.3549568951129913,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8443561792373657,0.2869101166725158,0.2017789483070373,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.799507737159729,0.2415708154439926,0.2303949743509292,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.7583302855491638,0.2060375958681106,0.9348577857017516,285.79229736328125,284.95001220703125,294.421875,287.8609619140625,294.420654296875,297.2531433105469,285.7913818359375,1.0,0.5264427065849304,1.0,0.1500000059604644,0.0,1.0,-2.5826199054718018,2.582467555999756,0.000152325592353,1.9972729682922363,0.964371144771576,0.964371144771576,0.0,98.89657592773438,101.0,22578.88671875,-0.0,1712.793212890625,1.0,283.1499938964844,284.9715881347656,290.8812866210937,292.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,20946.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698188066482544,1.0,0.0,0.0,2.9664885997772217,2.966503858566284,5.871900157217169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.90087890625,0.0,805.84619140625,1895.4371337890625,0.0,1596.4832763671875,0.7356922030448914,1.0,0.0,3.0,1.0,0.0
12050640,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.9990000128746032,0.5369114875793457,0.429256796836853,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.9239039421081544,0.3743332922458648,0.3549568951129913,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8443561792373657,0.2869101166725158,0.2017789483070373,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.799507737159729,0.2415708154439926,0.2303949743509292,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.7583302855491638,0.2060375958681106,0.9348577857017516,285.79229736328125,284.95001220703125,294.421875,287.8609619140625,294.420654296875,297.2531433105469,285.7913818359375,1.0,0.5264427065849304,1.0,0.1500000059604644,0.0,1.0,-2.5826199054718018,2.582467555999756,0.000152325592353,1.9972729682922363,0.964371144771576,0.964371144771576,0.0,98.89657592773438,101.0,22578.88671875,-0.0,1712.793212890625,1.0,283.1499938964844,284.9715881347656,290.8812866210937,292.3848876953125,293.1499938964844,293.1499938964844,283.1499938964844,20946.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698188066482544,1.0,0.0,0.0,2.9664885997772217,2.966503858566284,5.871900157217169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.90087890625,0.0,805.84619140625,1895.4371337890625,0.0,1596.4832763671875,0.7356922030448914,1.0,0.0,3.0,1.0,0.0
12050700,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.9990000128746032,0.5362971425056458,0.4291998147964477,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.9251824617385864,0.3756252825260162,0.3561726808547973,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772521972656,0.8445994853973389,0.2871333658695221,0.2019350528717041,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773742675781,0.7999475002288818,0.2419296205043792,0.2307341396808624,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.7582901120185852,0.2059768885374069,0.9345825910568236,285.777099609375,284.95001220703125,294.4541931152344,287.8739929199219,294.4529724121094,297.2522888183594,285.776123046875,1.0,0.5267626047134399,1.0,0.1500000059604644,0.0,1.0,-2.5842742919921875,2.5841217041015625,0.0001525207189843,1.998518943786621,0.9697328209877014,0.9697328209877014,0.0,98.93739318847656,101.0,22720.986328125,-0.0,1715.716064453125,1.0,283.1499938964844,284.9480285644531,290.8934631347656,292.4049377441406,293.1499938964844,293.1499938964844,283.1499938964844,21590.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000830173492432,1.0,0.0,0.0,3.024971008300781,3.024986982345581,6.105704528636124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.3720703125,0.0,853.27490234375,1895.4371337890625,0.0,1611.408447265625,0.7470427751541138,1.0,0.0,3.0,1.0,0.0
12050760,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9990000128746032,0.5354619026184082,0.4298703074455261,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9258531332015992,0.3769187033176422,0.3573932349681854,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8443921804428101,0.2873573303222656,0.2020944654941558,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.7999278903007507,0.2422883212566375,0.2310780435800552,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.7578371167182922,0.2059147208929062,0.9343355894088744,285.7678527832031,284.95001220703125,294.4865417480469,287.8868713378906,294.4853210449219,297.2513427734375,285.7672119140625,1.0,0.5273609757423401,1.0,0.1500000059604644,0.0,1.0,-2.586852550506592,2.586699724197388,0.000152825115947,2.0004799365997314,0.9750909209251404,0.9750909209251404,0.0,99.19527435302734,104.0,22845.4765625,-0.0,1721.1336669921875,1.0,283.1499938964844,284.9322204589844,290.9056396484375,292.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,22012.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019213438034058,1.0,0.0,0.0,3.0672552585601807,3.0672717094421387,6.277593342929322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.25341796875,0.0,888.3909912109375,1895.4371337890625,0.0,1625.948974609375,0.7599872350692749,1.0,0.0,3.0,1.0,0.0
12050820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.9990000128746032,0.5333941578865051,0.4324885606765747,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.9258540868759156,0.3792071342468261,0.3595710098743438,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8431565761566162,0.2877542078495025,0.2023898661136627,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.799002468585968,0.2429219037294387,0.2317021042108535,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7562301158905029,0.205791637301445,0.9339343309402466,285.7490539550781,284.95001220703125,294.5437316894531,287.9093322753906,294.5425109863281,297.24951171875,285.74853515625,1.0,0.5289682745933533,1.0,0.1500000059604644,0.0,1.0,-2.59323525428772,2.5930817127227783,0.0001535800256533,2.005357027053833,0.9843595623970032,0.9843595623970032,0.0,100.08165740966795,104.0,23099.4296875,-0.0,1735.6842041015625,1.0,283.1499938964844,284.8998107910156,290.9287414550781,292.4616394042969,293.1499938964844,293.1499938964844,283.1499938964844,23018.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053525447845459,1.0,0.0,0.0,3.158461332321167,3.1584787368774414,6.656477467004152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.83251953125,0.0,967.930419921875,1895.4371337890625,0.0,1653.247802734375,0.7790349721908569,1.0,0.0,3.0,1.0,0.0
12050880,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9990000128746032,0.5330628156661987,0.4329595267772674,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.9257485866546632,0.3795078098773956,0.3598573207855224,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.8429181575775146,0.2878074049949646,0.2024295777082443,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7988022565841675,0.2430055439472198,0.2317850142717361,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7559478878974915,0.2057742178440094,0.9338803887367249,285.7477722167969,284.95001220703125,294.5512084960937,287.9122619628906,294.5499572753906,297.249267578125,285.7472839355469,1.0,0.5292268395423889,1.0,0.1500000059604644,0.0,1.0,-2.5942273139953613,2.59407377243042,0.0001536975469207,2.0061161518096924,0.98557311296463,0.98557311296463,0.0,100.236328125,92.0,23130.208984375,-0.0,1738.026611328125,1.0,283.1499938964844,284.8970642089844,290.9316711425781,292.46636962890625,293.1499938964844,293.1499938964844,283.1499938964844,23109.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058059573173523,1.0,0.0,0.0,3.167464256286621,3.1674816608428955,6.694478997815168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.06689453125,0.0,975.966796875,1895.4371337890625,0.0,1656.87060546875,0.7841523289680481,1.0,0.0,3.0,1.0,0.0
12050940,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9990000128746032,0.5311658978462219,0.4249684512615204,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.9348262548446656,0.3820553719997406,0.362187385559082,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.8482576608657837,0.2882210910320282,0.202667623758316,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8045961260795593,0.243684321641922,0.2323575764894485,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.7602533102035522,0.2055775821208953,0.9326841831207277,285.72296142578125,284.95001220703125,294.6155700683594,287.9369506835937,294.61431884765625,297.2476501464844,285.7218322753906,1.0,0.5261786580085754,1.0,0.1500000059604644,0.0,1.0,-2.586988687515259,2.5868358612060547,0.000152841428644,2.000693798065185,0.9957124590873718,0.9957124590873718,0.0,97.96268463134766,95.0,23311.060546875,-0.0,1715.9061279296875,1.0,283.1499938964844,284.8579406738281,290.9565124511719,292.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,24229.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098013758659363,1.0,0.0,0.0,3.2665438652038574,3.266562223434448,7.119841143321537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.06396484375,0.0,1068.118896484375,1895.4371337890625,0.0,1688.9459228515625,0.8080504536628723,1.0,0.0,3.0,1.0,0.0
12051000,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.9990000128746032,0.5311658978462219,0.4249684512615204,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.9348262548446656,0.3820553719997406,0.362187385559082,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.8482576608657837,0.2882210910320282,0.202667623758316,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.8045961260795593,0.243684321641922,0.2323575764894485,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7233581542969,0.7602533102035522,0.2055775821208953,0.9326841831207277,285.72296142578125,284.95001220703125,294.6155700683594,287.9369506835937,294.61431884765625,297.2476501464844,285.7218322753906,1.0,0.5261786580085754,1.0,0.1500000059604644,0.0,1.0,-2.586988687515259,2.5868358612060547,0.000152841428644,2.000693798065185,0.9957124590873718,0.9957124590873718,0.0,97.96268463134766,95.0,23311.060546875,-0.0,1715.9061279296875,1.0,283.1499938964844,284.8579406738281,290.9565124511719,292.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,24229.5546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098013758659363,1.0,0.0,0.0,3.2665438652038574,3.266562223434448,7.119841143321537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.06396484375,0.0,1068.118896484375,1895.4371337890625,0.0,1688.9459228515625,0.8080504536628723,1.0,0.0,3.0,1.0,0.0
12051060,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.9990000128746032,0.5307338237762451,0.4207767844200134,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.940734088420868,0.3846051394939422,0.3645367920398712,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8513177037239075,0.2886435389518738,0.2029256671667099,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8080134987831116,0.2443753033876419,0.2329599857330322,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7624911069869995,0.2054316401481628,0.9317455291748048,285.6999816894531,284.95001220703125,294.6793212890625,287.9608154296875,294.6781005859375,297.2469482421875,285.699462890625,1.0,0.5253668427467346,1.0,0.1500000059604644,0.0,1.0,-2.584663152694702,2.584510564804077,0.0001525662664789,1.998644471168518,1.0,1.0,0.0,96.82073974609376,98.0,23505.4296875,-0.0,1707.02734375,1.0,283.1499938964844,284.8227844238281,290.9771423339844,292.5372314453125,293.1499938964844,293.1499938964844,283.1499938964844,25465.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713085949420929,1.0,0.0,0.0,3.361278772354126,3.3612983226776123,7.538802719864179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6220703125,0.0,1162.4637451171875,1895.4371337890625,0.0,1715.515380859375,0.8309935331344604,1.0,0.0,3.0,1.0,0.0
12051120,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.9990000128746032,0.5307338237762451,0.4207767844200134,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.940734088420868,0.3846051394939422,0.3645367920398712,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8513177037239075,0.2886435389518738,0.2029256671667099,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8080134987831116,0.2443753033876419,0.2329599857330322,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.7624911069869995,0.2054316401481628,0.9317455291748048,285.6999816894531,284.95001220703125,294.6793212890625,287.9608154296875,294.6781005859375,297.2469482421875,285.699462890625,1.0,0.5253668427467346,1.0,0.1500000059604644,0.0,1.0,-2.584663152694702,2.584510564804077,0.0001525662664789,1.998644471168518,1.0,1.0,0.0,96.82073974609376,98.0,23505.4296875,-0.0,1707.02734375,1.0,283.1499938964844,284.8227844238281,290.9771423339844,292.5372314453125,293.1499938964844,293.1499938964844,283.1499938964844,25465.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713085949420929,1.0,0.0,0.0,3.361278772354126,3.3612983226776123,7.538802719864179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.6220703125,0.0,1162.4637451171875,1895.4371337890625,0.0,1715.515380859375,0.8309935331344604,1.0,0.0,3.0,1.0,0.0
12051180,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.9990000128746032,0.5297316908836365,0.4205184578895569,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.9433216452598572,0.3871891796588897,0.3669545352458954,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.85190349817276,0.289096474647522,0.2032330483198166,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.80894935131073,0.2450931668281555,0.2336275726556778,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.7625101208686829,0.2053307443857193,0.9312437772750854,285.6860046386719,284.95001220703125,294.74224853515625,287.9837341308594,294.74102783203125,297.2461853027344,285.685791015625,1.0,0.5259578227996826,1.0,0.1500000059604644,0.0,1.0,-2.5878214836120605,2.5876684188842773,0.0001529390283394,2.0009453296661377,1.0,1.0,0.0,96.85857391357422,101.0,23730.30078125,-0.0,1712.4296875,1.0,283.1499938964844,284.7966003417969,290.99871826171875,292.5711364746094,293.1499938964844,293.1499938964844,283.1499938964844,26774.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160594463348389,1.0,0.0,0.0,3.446528434753418,3.4465489387512207,7.92605419519532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.30224609375,0.0,1253.1785888671875,1895.4371337890625,0.0,1739.722412109375,0.8518569469451904,1.0,0.0,3.0,1.0,0.0
12051240,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.9990000128746032,0.5297316908836365,0.4205184578895569,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.9433216452598572,0.3871891796588897,0.3669545352458954,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.85190349817276,0.289096474647522,0.2032330483198166,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.80894935131073,0.2450931668281555,0.2336275726556778,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.7625101208686829,0.2053307443857193,0.9312437772750854,285.6860046386719,284.95001220703125,294.74224853515625,287.9837341308594,294.74102783203125,297.2461853027344,285.685791015625,1.0,0.5259578227996826,1.0,0.1500000059604644,0.0,1.0,-2.5878214836120605,2.5876684188842773,0.0001529390283394,2.0009453296661377,1.0,1.0,0.0,96.85857391357422,101.0,23730.30078125,-0.0,1712.4296875,1.0,283.1499938964844,284.7966003417969,290.99871826171875,292.5711364746094,293.1499938964844,293.1499938964844,283.1499938964844,26774.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160594463348389,1.0,0.0,0.0,3.446528434753418,3.4465489387512207,7.92605419519532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.30224609375,0.0,1253.1785888671875,1895.4371337890625,0.0,1739.722412109375,0.8518569469451904,1.0,0.0,3.0,1.0,0.0
12051300,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790771484375,0.9990000128746032,0.5288981795310974,0.4214299023151397,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.9437457919120787,0.3884941041469574,0.3681870996952057,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.8515377044677734,0.2893346846103668,0.2034032344818115,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8087745904922485,0.2454618662595749,0.2339816391468048,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7619208097457886,0.205285832285881,0.9310829043388368,285.6791076660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7720947265625,297.2457580566406,285.6788330078125,1.0,0.5266685485839844,1.0,0.1500000059604644,0.0,1.0,-2.590832233428955,2.5906789302825928,0.000153294953634,2.003204822540283,1.0,1.0,0.0,97.18657684326172,101.0,23858.79296875,-0.0,1718.8792724609375,1.0,283.1499938964844,284.7828369140625,291.0102233886719,292.5899963378906,293.1499938964844,293.1499938964844,283.1499938964844,27528.044921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176221013069153,1.0,0.0,0.0,3.4947142601013184,3.49473524093628,8.149231121024059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.93798828125,0.0,1306.4788818359375,1895.4371337890625,0.0,1752.5013427734375,0.8608624935150146,1.0,0.0,3.0,1.0,0.0
12051360,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.9990000128746032,0.527816116809845,0.4229336082935333,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.9436783194541932,0.389806866645813,0.3694309294223785,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.850799560546875,0.2895804047584533,0.2035816311836242,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.8082346320152283,0.245836541056633,0.2343460321426391,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.7609886527061462,0.2052398324012756,0.930946409702301,285.6773986816406,284.95001220703125,294.8039855957031,288.0055236816406,294.8028259277344,297.2452697753906,285.6773986816406,1.0,0.5276089906692505,1.0,0.1500000059604644,0.0,1.0,-2.5946199893951416,2.594466209411621,0.0001537433563498,2.00606632232666,1.0,1.0,0.0,97.69042205810548,104.0,23974.01953125,-0.0,1727.4161376953125,1.0,283.1499938964844,284.7760009765625,291.0214233398437,292.6077880859375,293.1499938964844,293.1499938964844,283.1499938964844,28014.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192364931106567,1.0,0.0,0.0,3.5254385471343994,3.5254600048065186,8.293151836369361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.39892578125,0.0,1341.2412109375,1895.4371337890625,0.0,1765.7440185546875,0.8711920976638794,1.0,0.0,3.0,1.0,0.0
12051420,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9990000128746032,0.5249545574188232,0.4272980690002441,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.942438006401062,0.3924462795257568,0.3719501495361328,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.8485024571418762,0.2900868058204651,0.203961968421936,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.8063218593597412,0.2465977072715759,0.2351028025150299,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.7583591938018799,0.2051340490579605,0.9307004809379578,285.6722106933594,284.95001220703125,294.8642883300781,288.0260925292969,294.8631591796875,297.24420166015625,285.67236328125,1.0,0.5300149917602539,1.0,0.1500000059604644,0.0,1.0,-2.603959560394287,2.603804588317871,0.0001548518484923,2.013156652450561,1.0,1.0,0.0,99.1070785522461,92.0,24230.43359375,-0.0,1749.338134765625,1.0,283.1499938964844,284.759033203125,291.0438537597656,292.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,29216.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228055000305176,1.0,0.0,0.0,3.600311040878296,3.6003334522247314,8.649147957839887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.1748046875,0.0,1428.524169921875,1895.4371337890625,0.0,1795.1658935546875,0.8895515203475952,1.0,0.0,3.0,1.0,0.0
12051480,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9990000128746032,0.5249545574188232,0.4272980690002441,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.942438006401062,0.3924462795257568,0.3719501495361328,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.8485024571418762,0.2900868058204651,0.203961968421936,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67218017578125,0.8063218593597412,0.2465977072715759,0.2351028025150299,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.7583591938018799,0.2051340490579605,0.9307004809379578,285.6722106933594,284.95001220703125,294.8642883300781,288.0260925292969,294.8631591796875,297.24420166015625,285.67236328125,1.0,0.5300149917602539,1.0,0.1500000059604644,0.0,1.0,-2.603959560394287,2.603804588317871,0.0001548518484923,2.013156652450561,1.0,1.0,0.0,99.1070785522461,92.0,24230.43359375,-0.0,1749.338134765625,1.0,283.1499938964844,284.759033203125,291.0438537597656,292.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,29216.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228055000305176,1.0,0.0,0.0,3.600311040878296,3.6003334522247314,8.649147957839887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.1748046875,0.0,1428.524169921875,1895.4371337890625,0.0,1795.1658935546875,0.8895515203475952,1.0,0.0,3.0,1.0,0.0
12051540,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.9990000128746032,0.5226798057556152,0.4201588630676269,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.9506707787513732,0.3950538635253906,0.3743433356285095,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.8535223603248596,0.2905677855014801,0.2042520344257354,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8115667104721069,0.2473308891057968,0.2357338070869445,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.7623128294944763,0.2049774676561355,0.9297200441360474,285.6615600585937,284.95001220703125,294.9228515625,288.0452575683594,294.9217529296875,297.24365234375,285.6610107421875,1.0,0.5273767709732056,1.0,0.1500000059604644,0.0,1.0,-2.598212718963623,2.5980584621429443,0.0001541693782201,2.0088329315185547,1.0,1.0,0.0,97.1204071044922,110.0,24371.568359375,-0.0,1730.8739013671875,1.0,283.1499938964844,284.73748779296875,291.06317138671875,292.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,30388.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264817357063293,1.0,0.0,0.0,3.671817541122437,3.67184066772461,8.996124734039768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.94287109375,0.0,1515.3427734375,1895.4371337890625,0.0,1825.6773681640625,0.9070975184440612,1.0,0.0,3.0,1.0,0.0
12051600,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.9990000128746032,0.5226798057556152,0.4201588630676269,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.9506707787513732,0.3950538635253906,0.3743433356285095,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.8535223603248596,0.2905677855014801,0.2042520344257354,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8115667104721069,0.2473308891057968,0.2357338070869445,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.7623128294944763,0.2049774676561355,0.9297200441360474,285.6615600585937,284.95001220703125,294.9228515625,288.0452575683594,294.9217529296875,297.24365234375,285.6610107421875,1.0,0.5273767709732056,1.0,0.1500000059604644,0.0,1.0,-2.598212718963623,2.5980584621429443,0.0001541693782201,2.0088329315185547,1.0,1.0,0.0,97.1204071044922,110.0,24371.568359375,-0.0,1730.8739013671875,1.0,283.1499938964844,284.73748779296875,291.06317138671875,292.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,30388.84765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264817357063293,1.0,0.0,0.0,3.671817541122437,3.67184066772461,8.996124734039768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.94287109375,0.0,1515.3427734375,1895.4371337890625,0.0,1825.6773681640625,0.9070975184440612,1.0,0.0,3.0,1.0,0.0
12051660,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9990000128746032,0.5204616785049438,0.4295727014541626,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.945270836353302,0.3977118730545044,0.3769118785858154,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8480103015899658,0.291103184223175,0.2046772092580795,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.8065480589866638,0.2481206357479095,0.2365500032901764,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7567793726921082,0.2049022018909454,0.9297059178352356,285.6589050292969,284.95001220703125,294.9794006347656,288.0628967285156,294.9783630371094,297.2432861328125,285.6596069335937,1.0,0.5324785709381104,1.0,0.1500000059604644,0.0,1.0,-2.6140387058258057,2.613882541656494,0.0001560520031489,2.0205295085906982,1.0,1.0,0.0,100.01531219482422,113.0,24654.12109375,-0.0,1770.40478515625,1.0,283.1499938964844,284.7251281738281,291.0788269042969,292.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,31539.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296106815338135,1.0,0.0,0.0,3.740694284439087,3.740718364715576,9.336793027614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.58447265625,0.0,1602.2281494140625,1895.4371337890625,0.0,1851.806884765625,0.9240067601203918,1.0,0.0,3.0,1.0,0.0
12051720,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.9990000128746032,0.5204616785049438,0.4295727014541626,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.945270836353302,0.3977118730545044,0.3769118785858154,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8480103015899658,0.291103184223175,0.2046772092580795,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65875244140625,0.8065480589866638,0.2481206357479095,0.2365500032901764,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.7567793726921082,0.2049022018909454,0.9297059178352356,285.6589050292969,284.95001220703125,294.9794006347656,288.0628967285156,294.9783630371094,297.2432861328125,285.6596069335937,1.0,0.5324785709381104,1.0,0.1500000059604644,0.0,1.0,-2.6140387058258057,2.613882541656494,0.0001560520031489,2.0205295085906982,1.0,1.0,0.0,100.01531219482422,113.0,24654.12109375,-0.0,1770.40478515625,1.0,283.1499938964844,284.7251281738281,291.0788269042969,292.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,31539.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296106815338135,1.0,0.0,0.0,3.740694284439087,3.740718364715576,9.336793027614476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.58447265625,0.0,1602.2281494140625,1895.4371337890625,0.0,1851.806884765625,0.9240067601203918,1.0,0.0,3.0,1.0,0.0
12051780,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.9990000128746032,0.5153529644012451,0.4401973485946655,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.9390088319778442,0.4003901779651642,0.3795368075370788,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.8420433402061462,0.2916526794433594,0.2051398158073425,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8008335828781128,0.2489171475172042,0.237411767244339,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.7508289217948914,0.2047709971666336,0.9297451376914978,285.6626892089844,284.95001220703125,295.0336608886719,288.0788879394531,295.0326538085937,297.2419128417969,285.66314697265625,1.0,0.5371504426002502,1.0,0.1500000059604644,0.0,1.0,-2.6316092014312744,2.63145112991333,0.0001581568212714,2.034128904342652,1.0,1.0,0.0,103.3674087524414,116.0,24959.27734375,-0.0,1815.400634765625,1.0,283.1499938964844,284.7168273925781,291.098388671875,292.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,32676.837890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334955334663391,1.0,0.0,0.0,3.8075356483459473,3.807560682296753,9.673447038949234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.65234375,0.0,1689.66162109375,1895.4371337890625,0.0,1884.4486083984373,0.9404216408729552,1.0,0.0,3.0,1.0,0.0
12051840,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.9990000128746032,0.5153529644012451,0.4401973485946655,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.9390088319778442,0.4003901779651642,0.3795368075370788,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.8420433402061462,0.2916526794433594,0.2051398158073425,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8008335828781128,0.2489171475172042,0.237411767244339,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.7508289217948914,0.2047709971666336,0.9297451376914978,285.6626892089844,284.95001220703125,295.0336608886719,288.0788879394531,295.0326538085937,297.2419128417969,285.66314697265625,1.0,0.5371504426002502,1.0,0.1500000059604644,0.0,1.0,-2.6316092014312744,2.63145112991333,0.0001581568212714,2.034128904342652,1.0,1.0,0.0,103.3674087524414,116.0,24959.27734375,-0.0,1815.400634765625,1.0,283.1499938964844,284.7168273925781,291.098388671875,292.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,32676.837890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334955334663391,1.0,0.0,0.0,3.8075356483459473,3.807560682296753,9.673447038949234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.65234375,0.0,1689.66162109375,1895.4371337890625,0.0,1884.4486083984373,0.9404216408729552,1.0,0.0,3.0,1.0,0.0
12051900,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.9990000128746032,0.5123801231384277,0.4452728033065796,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9361136555671692,0.4017246961593628,0.380845308303833,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8392990827560425,0.2919252216815948,0.2053688615560531,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.7981815338134766,0.2493116408586502,0.2378373444080352,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.7480412721633911,0.204668179154396,0.9295891523361206,285.6622314453125,284.95001220703125,295.059814453125,288.0862121582031,295.058837890625,297.2411804199219,285.6625366210937,1.0,0.5394560694694519,1.0,0.1500000059604644,0.0,1.0,-2.6398801803588867,2.639720916748047,0.0001591523759998,2.0404815673828125,1.0,1.0,0.0,104.9873046875,116.0,25111.91796875,-0.0,1836.96923828125,1.0,283.1499938964844,284.71002197265625,291.107666015625,292.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,33376.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357375025749207,1.0,0.0,0.0,3.8480918407440186,3.8481173515319824,9.880619700197713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.20166015625,0.0,1744.231689453125,1895.4371337890625,0.0,1903.384765625,0.9475734829902648,1.0,0.0,3.0,1.0,0.0
12051960,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.9990000128746032,0.509215235710144,0.4503214657306671,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.9332696199417114,0.4030551016330719,0.3821484744548797,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.8366246819496155,0.2921960651874542,0.2055957615375518,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7955833077430725,0.249703362584114,0.2382596135139465,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.7453015446662903,0.2045420855283737,0.9293214678764344,285.665283203125,284.95001220703125,295.0852966308594,288.0931091308594,295.0843505859375,297.24041748046875,285.66571044921875,1.0,0.5417301058769226,1.0,0.1500000059604644,0.0,1.0,-2.6479716300964355,2.64781141281128,0.0001601293624844,2.0466973781585693,1.0,1.0,0.0,106.6100082397461,119.0,25246.564453125,-0.0,1858.3642578125,1.0,283.1499938964844,284.7083435058594,291.11553955078125,292.7787475585937,293.1499938964844,293.1499938964844,283.04998779296875,33799.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380390763282776,1.0,0.0,0.0,3.8723630905151367,3.87238883972168,1.0005652484323946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.8037109375,0.0,1777.444580078125,1895.4371337890625,0.0,1922.8980712890625,0.9553483724594116,1.0,0.0,3.0,1.0,0.0
12052020,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9930204153060912,0.502403199672699,0.4537029862403869,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.9225580096244812,0.4053815901279449,0.3846253752708435,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8277427554130554,0.2924469709396362,0.205975592136383,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.7866676449775696,0.2502553164958954,0.2390398234128952,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.736681342124939,0.2040354609489441,0.9283224940299988,285.59130859375,284.95001220703125,295.1340637207031,288.1053771972656,295.1331787109375,297.2362976074219,285.5903625488281,1.0,0.5456568598747253,1.0,0.1500000059604644,0.0,1.0,-2.65450382232666,2.6543428897857666,0.0001609205355634,2.051846742630005,1.0,1.0,0.0,111.3475570678711,122.0,25658.560546875,-0.0,1891.7464599609373,1.0,283.05224609375,284.6158142089844,291.1481628417969,292.85235595703125,293.1499938964844,293.1499938964844,282.75,34742.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482709884643555,1.0,0.0,0.0,3.9260659217834473,3.926092386245728,1.028509814204881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.611328125,0.0,1852.4251708984373,1895.4371337890625,0.0,2010.5115966796875,0.9664559364318848,1.0,0.0,3.0,1.0,0.0
12052080,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9930204153060912,0.502403199672699,0.4537029862403869,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.9225580096244812,0.4053815901279449,0.3846253752708435,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8277427554130554,0.2924469709396362,0.205975592136383,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.7866676449775696,0.2502553164958954,0.2390398234128952,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.736681342124939,0.2040354609489441,0.9283224940299988,285.59130859375,284.95001220703125,295.1340637207031,288.1053771972656,295.1331787109375,297.2362976074219,285.5903625488281,1.0,0.5456568598747253,1.0,0.1500000059604644,0.0,1.0,-2.65450382232666,2.6543428897857666,0.0001609205355634,2.051846742630005,1.0,1.0,0.0,111.3475570678711,122.0,25658.560546875,-0.0,1891.7464599609373,1.0,283.05224609375,284.6158142089844,291.1481628417969,292.85235595703125,293.1499938964844,293.1499938964844,282.75,34742.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482709884643555,1.0,0.0,0.0,3.9260659217834473,3.926092386245728,1.028509814204881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.611328125,0.0,1852.4251708984373,1895.4371337890625,0.0,2010.5115966796875,0.9664559364318848,1.0,0.0,3.0,1.0,0.0
12052140,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.977707862854004,0.496382474899292,0.4484463930130005,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9089306592941284,0.4067477285861969,0.3864027559757232,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.816404402256012,0.2918547391891479,0.2059050500392913,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.7753457427024841,0.2501291632652282,0.2393398433923721,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7260468006134033,0.2029249370098114,0.9252150058746338,285.3574523925781,284.95001220703125,295.1796569824219,288.1156311035156,295.1788330078125,297.2251281738281,285.35552978515625,1.0,0.5481119155883789,1.0,0.1500000059604644,0.0,1.0,-2.6475977897644043,2.647437572479248,0.0001600843534106,2.0465030670166016,1.0,1.0,0.0,117.01490783691406,125.0,26354.310546875,-0.0,1904.6812744140625,1.0,282.7562255859375,284.3520812988281,291.1923522949219,292.9710693359375,293.1499938964844,293.1499938964844,282.45001220703125,35249.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683017253875732,1.0,0.0,0.0,3.954567670822144,3.954594612121582,1.0434971500217216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.14453125,0.0,1893.0626220703125,1895.4371337890625,0.0,2185.772216796875,0.9732367992401124,1.0,0.0,3.0,1.0,0.0
12052200,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.977707862854004,0.496382474899292,0.4484463930130005,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9089306592941284,0.4067477285861969,0.3864027559757232,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.816404402256012,0.2918547391891479,0.2059050500392913,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.7753457427024841,0.2501291632652282,0.2393398433923721,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7260468006134033,0.2029249370098114,0.9252150058746338,285.3574523925781,284.95001220703125,295.1796569824219,288.1156311035156,295.1788330078125,297.2251281738281,285.35552978515625,1.0,0.5481119155883789,1.0,0.1500000059604644,0.0,1.0,-2.6475977897644043,2.647437572479248,0.0001600843534106,2.0465030670166016,1.0,1.0,0.0,117.01490783691406,125.0,26354.310546875,-0.0,1904.6812744140625,1.0,282.7562255859375,284.3520812988281,291.1923522949219,292.9710693359375,293.1499938964844,293.1499938964844,282.45001220703125,35249.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683017253875732,1.0,0.0,0.0,3.954567670822144,3.954594612121582,1.0434971500217216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.14453125,0.0,1893.0626220703125,1895.4371337890625,0.0,2185.772216796875,0.9732367992401124,1.0,0.0,3.0,1.0,0.0
12052260,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.961756706237793,0.4903573989868164,0.4433204531669616,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8973413109779358,0.4073491096496582,0.3873453438282013,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8052085638046265,0.2905910015106201,0.2052903622388839,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7648757100105286,0.2494147717952728,0.2390132248401641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7157703638076782,0.2013078927993774,0.9195446968078612,285.1197814941406,284.95001220703125,295.2217712402344,288.12371826171875,295.2210388183594,297.20880126953125,285.11865234375,1.0,0.5494258999824524,1.0,0.1500000059604644,0.0,1.0,-2.6346311569213867,2.634472608566284,0.0001585201243869,2.0364129543304443,1.0,1.0,0.0,122.2933578491211,128.0,27026.498046875,-0.0,1905.634521484375,1.0,282.45611572265625,284.08465576171875,291.1884460449219,293.016845703125,293.1499938964844,293.1499938964844,282.1499938964844,35552.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851845026016235,1.0,0.0,0.0,3.9715542793273926,3.97158145904541,1.0524810249989969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4453125,0.0,1917.562255859375,1895.4371337890625,0.0,2336.8115234375,0.9772775173187256,1.0,0.0,3.0,1.0,0.0
12052320,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.961756706237793,0.4903573989868164,0.4433204531669616,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8973413109779358,0.4073491096496582,0.3873453438282013,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.8052085638046265,0.2905910015106201,0.2052903622388839,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7648757100105286,0.2494147717952728,0.2390132248401641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7157703638076782,0.2013078927993774,0.9195446968078612,285.1197814941406,284.95001220703125,295.2217712402344,288.12371826171875,295.2210388183594,297.20880126953125,285.11865234375,1.0,0.5494258999824524,1.0,0.1500000059604644,0.0,1.0,-2.6346311569213867,2.634472608566284,0.0001585201243869,2.0364129543304443,1.0,1.0,0.0,122.2933578491211,128.0,27026.498046875,-0.0,1905.634521484375,1.0,282.45611572265625,284.08465576171875,291.1884460449219,293.016845703125,293.1499938964844,293.1499938964844,282.1499938964844,35552.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851845026016235,1.0,0.0,0.0,3.9715542793273926,3.97158145904541,1.0524810249989969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4453125,0.0,1917.562255859375,1895.4371337890625,0.0,2336.8115234375,0.9772775173187256,1.0,0.0,3.0,1.0,0.0
