time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052380,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9463381767272948,0.4843451380729675,0.438156247138977,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8876240253448486,0.4076319634914398,0.3878768384456634,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7949603796005249,0.2890638709068298,0.2044145464897155,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7558826208114624,0.2484230697154998,0.2383368462324142,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7058988809585571,0.199450746178627,0.9124187231063844,284.904541015625,284.95001220703125,295.2601623535156,288.1295166015625,295.259521484375,297.1916198730469,284.90264892578125,1.0,0.549925684928894,1.0,0.1500000059604644,0.0,1.0,-2.618638515472412,2.6184818744659424,0.0001566013816045,2.023956298828125,0.9989092946052552,0.9989092946052552,0.0,126.9498519897461,131.0,27804.734375,-0.0,1898.4830322265625,1.0,282.1560363769531,283.8282165527344,291.1791687011719,293.054443359375,293.1499938964844,293.1499938964844,281.8500061035156,35764.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984663844108582,1.0,0.0,0.0,3.980931043624878,3.980958223342896,1.0574566431387211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.86962890625,0.0,1931.5294189453125,1895.4371337890625,0.0,2457.411865234375,0.979528546333313,1.0,0.0,3.0,1.0,0.0
12052440,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9463381767272948,0.4843451380729675,0.438156247138977,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8876240253448486,0.4076319634914398,0.3878768384456634,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7949603796005249,0.2890638709068298,0.2044145464897155,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7558826208114624,0.2484230697154998,0.2383368462324142,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7058988809585571,0.199450746178627,0.9124187231063844,284.904541015625,284.95001220703125,295.2601623535156,288.1295166015625,295.259521484375,297.1916198730469,284.90264892578125,1.0,0.549925684928894,1.0,0.1500000059604644,0.0,1.0,-2.618638515472412,2.6184818744659424,0.0001566013816045,2.023956298828125,0.9989092946052552,0.9989092946052552,0.0,126.9498519897461,131.0,27804.734375,-0.0,1898.4830322265625,1.0,282.1560363769531,283.8282165527344,291.1791687011719,293.054443359375,293.1499938964844,293.1499938964844,281.8500061035156,35764.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984663844108582,1.0,0.0,0.0,3.980931043624878,3.980958223342896,1.0574566431387211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.86962890625,0.0,1931.5294189453125,1895.4371337890625,0.0,2457.411865234375,0.979528546333313,1.0,0.0,3.0,1.0,0.0
12052500,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9391803741455078,0.481339544057846,0.4356327056884765,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.8834815621376038,0.4077084362506866,0.3880973756313324,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.7904679775238037,0.2882563471794128,0.2039524316787719,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.752005934715271,0.2478728890419006,0.2379480600357055,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7013323903083801,0.1984802633523941,0.9086463451385498,284.7436218261719,284.95001220703125,295.2778625488281,288.1315002441406,295.2772521972656,297.1833801269531,284.733154296875,1.0,0.5499737858772278,1.0,0.1500000059604644,0.0,1.0,-2.610316514968872,2.6101608276367188,0.0001556075731059,2.017473697662353,0.995980441570282,0.995980441570282,0.0,129.0137939453125,131.0,28554.71484375,-0.0,1893.180908203125,1.0,281.8933410644531,283.6242370605469,291.2077941894531,293.17596435546875,293.1499938964844,293.1499938964844,281.8500061035156,35896.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807413637638092,1.0,0.0,0.0,3.982374429702759,3.982401609420776,1.0582235745459911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.6650390625,0.0,1934.499267578125,1895.4371337890625,0.0,2539.396240234375,0.9799084067344666,1.0,0.0,3.0,1.0,0.0
12052560,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.9318705201148988,0.4782713651657104,0.4329480528831482,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8793343305587769,0.4077052175998688,0.3881862163543701,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.7859601378440857,0.2873873114585876,0.2034139037132263,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.7481504678726196,0.2472633123397827,0.2374708801507949,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.6967291235923767,0.1974592506885528,0.9045394659042358,284.6890869140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2939453125,297.1747741699219,284.6872863769531,1.0,0.5498830080032349,1.0,0.1500000059604644,0.0,1.0,-2.6010429859161377,2.600888252258301,0.0001545038539916,2.010259866714477,0.9936483502388,0.9936483502388,0.0,131.0778350830078,134.0,28561.05078125,-0.0,1886.2518310546875,1.0,281.85552978515625,283.5726318359375,291.175048828125,293.09503173828125,293.1499938964844,293.1499938964844,281.54998779296875,36006.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101783394813538,1.0,0.0,0.0,3.981407642364502,3.981435060501098,1.0577099374131649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.25244140625,0.0,1934.133544921875,1895.4371337890625,0.0,2564.835693359375,0.979778528213501,1.0,0.0,3.0,1.0,0.0
12052620,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.918434202671051,0.4721320569515228,0.4276541769504547,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798583984375,0.8719964027404785,0.4076063930988312,0.3883065581321716,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.480224609375,0.7778266072273254,0.285601794719696,0.2023176699876785,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.7412570714950562,0.2459801286458969,0.2364626377820968,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.6882462501525879,0.1953765749931335,0.8961338996887207,284.4799194335937,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.1585693359375,284.47802734375,1.0,0.5494643449783325,1.0,0.1500000059604644,0.0,1.0,-2.5821986198425293,2.5820462703704834,0.0001522731618024,1.995595932006836,0.985643982887268,0.985643982887268,0.0,134.85781860351562,137.0,29379.064453125,0.0,1870.4544677734373,1.0,281.555908203125,283.32623291015625,291.1737060546875,293.14227294921875,293.1499938964844,293.1499938964844,281.25,36241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214336633682251,1.0,0.0,0.0,3.9732301235198975,3.973257303237915,1.0533693739489536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.375,0.0,1925.3553466796875,1895.4371337890625,0.0,2668.8564453125,0.978068232536316,1.0,0.0,3.0,1.0,0.0
12052680,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.918434202671051,0.4721320569515228,0.4276541769504547,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798583984375,0.8719964027404785,0.4076063930988312,0.3883065581321716,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.480224609375,0.7778266072273254,0.285601794719696,0.2023176699876785,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.7412570714950562,0.2459801286458969,0.2364626377820968,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.6882462501525879,0.1953765749931335,0.8961338996887207,284.4799194335937,284.95001220703125,295.3245849609375,288.1337280273437,295.3240661621094,297.1585693359375,284.47802734375,1.0,0.5494643449783325,1.0,0.1500000059604644,0.0,1.0,-2.5821986198425293,2.5820462703704834,0.0001522731618024,1.995595932006836,0.985643982887268,0.985643982887268,0.0,134.85781860351562,137.0,29379.064453125,0.0,1870.4544677734373,1.0,281.555908203125,283.32623291015625,291.1737060546875,293.14227294921875,293.1499938964844,293.1499938964844,281.25,36241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214336633682251,1.0,0.0,0.0,3.9732301235198975,3.973257303237915,1.0533693739489536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.375,0.0,1925.3553466796875,1895.4371337890625,0.0,2668.8564453125,0.978068232536316,1.0,0.0,3.0,1.0,0.0
12052740,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.9064055681228638,0.4659437537193298,0.4223126173019409,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27178955078125,0.8653792142868042,0.4073611795902252,0.3882806897163391,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27215576171875,0.7703831195831299,0.2837351262569427,0.2011575251817703,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723693847656,0.7349764704704285,0.2446027547121048,0.2353541404008865,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.6803348660469055,0.1932331472635269,0.8873969316482544,284.2718505859375,284.95001220703125,295.3500061035156,288.13189697265625,295.349609375,297.14312744140625,284.2698974609375,1.0,0.5487921833992004,1.0,0.1500000059604644,0.0,1.0,-2.562525987625122,2.562376022338867,0.0001499617501394,1.980294942855835,0.9748789072036744,0.9748789072036744,0.0,138.3875732421875,140.0,30198.35546875,0.0,1852.321044921875,1.0,281.256103515625,283.0830993652344,291.1728515625,293.19140625,293.1499938964844,293.1499938964844,280.95001220703125,36484.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329780101776123,1.0,0.0,0.0,3.956141233444214,3.956168413162232,1.0443278597449537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.06982421875,0.0,1905.1141357421875,1895.4371337890625,0.0,2776.18505859375,0.9743520617485046,1.0,0.0,3.0,1.0,0.0
12052800,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.9064055681228638,0.4659437537193298,0.4223126173019409,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27178955078125,0.8653792142868042,0.4073611795902252,0.3882806897163391,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27215576171875,0.7703831195831299,0.2837351262569427,0.2011575251817703,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723693847656,0.7349764704704285,0.2446027547121048,0.2353541404008865,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27276611328125,0.6803348660469055,0.1932331472635269,0.8873969316482544,284.2718505859375,284.95001220703125,295.3500061035156,288.13189697265625,295.349609375,297.14312744140625,284.2698974609375,1.0,0.5487921833992004,1.0,0.1500000059604644,0.0,1.0,-2.562525987625122,2.562376022338867,0.0001499617501394,1.980294942855835,0.9748789072036744,0.9748789072036744,0.0,138.3875732421875,140.0,30198.35546875,0.0,1852.321044921875,1.0,281.256103515625,283.0830993652344,291.1728515625,293.19140625,293.1499938964844,293.1499938964844,280.95001220703125,36484.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329780101776123,1.0,0.0,0.0,3.956141233444214,3.956168413162232,1.0443278597449537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.06982421875,0.0,1905.1141357421875,1895.4371337890625,0.0,2776.18505859375,0.9743520617485046,1.0,0.0,3.0,1.0,0.0
12052860,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8907800316810608,0.4576987028121948,0.415596604347229,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.8544511795043945,0.4048201143741607,0.3866301476955414,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.7587111592292786,0.2796343266963959,0.1988351047039032,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05572509765625,0.7246002554893494,0.2408903688192367,0.2326072752475738,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0562438964844,0.6676875948905945,0.1887088865041732,0.8707982897758484,284.0550537109375,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.1078186035156,284.0524597167969,1.0,0.5469363927841187,1.0,0.1500000059604644,0.0,1.0,-2.5264596939086914,2.5263140201568604,0.000145770565723,1.952482342720032,0.961188018321991,0.961188018321991,0.0,143.9136962890625,143.0,30825.142578125,0.0,1815.5252685546875,1.0,280.9560852050781,282.8341064453125,291.1671142578125,293.22906494140625,293.1499938964844,293.1499938964844,280.6499938964844,36756.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440414667129517,1.0,0.0,0.0,3.929191112518311,3.929218053817749,1.0301479278496115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.857421875,0.0,1872.6209716796875,1895.4371337890625,0.0,2879.4970703125,0.968431293964386,1.0,0.0,3.0,1.0,0.0
12052920,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8907800316810608,0.4576987028121948,0.415596604347229,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.8544511795043945,0.4048201143741607,0.3866301476955414,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0554504394531,0.7587111592292786,0.2796343266963959,0.1988351047039032,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05572509765625,0.7246002554893494,0.2408903688192367,0.2326072752475738,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0562438964844,0.6676875948905945,0.1887088865041732,0.8707982897758484,284.0550537109375,284.95001220703125,295.3728942871094,288.1287841796875,295.3724975585937,297.1078186035156,284.0524597167969,1.0,0.5469363927841187,1.0,0.1500000059604644,0.0,1.0,-2.5264596939086914,2.5263140201568604,0.000145770565723,1.952482342720032,0.961188018321991,0.961188018321991,0.0,143.9136962890625,143.0,30825.142578125,0.0,1815.5252685546875,1.0,280.9560852050781,282.8341064453125,291.1671142578125,293.22906494140625,293.1499938964844,293.1499938964844,280.6499938964844,36756.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440414667129517,1.0,0.0,0.0,3.929191112518311,3.929218053817749,1.0301479278496115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.857421875,0.0,1872.6209716796875,1895.4371337890625,0.0,2879.4970703125,0.968431293964386,1.0,0.0,3.0,1.0,0.0
12052980,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570251464844,0.8814048171043396,0.4522429704666137,0.4108289182186126,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572998046875,0.8482656478881836,0.403459221124649,0.3854372501373291,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85845947265625,0.751910388469696,0.2772105038166046,0.1971892118453979,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.7182408571243286,0.2386969774961471,0.2305939495563507,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604431152344,0.659970223903656,0.1859196424484253,0.8585123419761658,283.8575439453125,284.95001220703125,295.3895263671875,288.1266784667969,295.3891296386719,297.0894775390625,283.8519592285156,1.0,0.5451183319091797,1.0,0.1500000059604644,0.0,1.0,-2.5001351833343506,2.4999923706054688,0.0001427485694875,1.931987166404724,0.9487714171409608,0.9487714171409608,0.0,147.0474853515625,143.0,31484.32421875,0.0,1785.3463134765625,1.0,280.6678161621094,282.60357666015625,291.1790771484375,293.3027038574219,293.1499938964844,293.1499938964844,280.6499938964844,36999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533110022544861,1.0,0.0,0.0,3.902077436447144,3.902104139328003,1.015979819385393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.68798828125,0.0,1840.111572265625,1895.4371337890625,0.0,2966.29150390625,0.9624544978141784,1.0,0.0,3.0,1.0,0.0
12053040,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377380371094,0.8783766031265259,0.4503737092018127,0.4091173708438873,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378295898437,0.8463738560676575,0.4030520319938659,0.3850390017032623,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.7497947216033936,0.2764241397380829,0.1966308802366256,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8385314941406,0.7161973118782043,0.2379868626594543,0.2299181073904037,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.83905029296875,0.6575415730476379,0.1849956810474395,0.8543503284454346,283.8379211425781,284.95001220703125,295.39556884765625,288.1259155273437,295.3951416015625,297.0841064453125,283.8356628417969,1.0,0.5444356799125671,1.0,0.1500000059604644,0.0,1.0,-2.491114616394043,2.490972757339477,0.0001417203166056,1.9249590635299685,0.9445788264274596,0.9445788264274596,0.0,148.00877380371094,131.0,31405.58203125,0.0,1774.6412353515625,1.0,280.6562805175781,282.588134765625,291.1563720703125,293.2542724609375,293.1499938964844,293.1499938964844,280.3500061035156,37070.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533157706260681,1.0,0.0,0.0,3.890706777572632,3.890733242034912,1.0100671943291673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.4716796875,0.0,1826.353759765625,1895.4371337890625,0.0,2966.336181640625,0.9599487781524658,1.0,0.0,3.0,1.0,0.0
12053100,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815185546875,0.8764910101890564,0.4468855261802673,0.4060045480728149,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820678710937,0.8462294936180115,0.402320921421051,0.3843320906162262,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846008300781,0.7488692402839661,0.275008887052536,0.1956175714731216,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.7152455449104309,0.2367217391729354,0.2286797910928726,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.6558283567428589,0.1833500266075134,0.8467004895210266,283.6826171875,284.95001220703125,295.40679931640625,288.12457275390625,295.4063720703125,297.0751342773437,283.6708068847656,1.0,0.5412706136703491,1.0,0.1500000059604644,0.0,1.0,-2.4746294021606445,2.474489688873291,0.0001398508466081,1.912155747413636,0.9346364736557008,0.9346364736557008,0.0,147.18495178222656,131.0,32149.896484375,0.0,1744.3433837890625,1.0,280.3954772949219,282.3999328613281,291.1810913085937,293.3702087402344,293.1499938964844,293.1499938964844,280.3500061035156,37257.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602445721626282,1.0,0.0,0.0,3.866746425628662,3.8667726516723633,9.97664756141603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.7041015625,0.0,1797.9102783203125,1895.4371337890625,0.0,3031.298583984375,0.9546399116516112,1.0,0.0,3.0,1.0,0.0
12053160,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6243896484375,0.8764621615409851,0.4434182345867157,0.4027833342552185,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6244812011719,0.8478109836578369,0.4016070365905761,0.383552074432373,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6248779296875,0.749477744102478,0.2736386656761169,0.1945783197879791,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6250915527344,0.7157964706420898,0.235511377453804,0.2274255007505417,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6255798339844,0.6555755138397217,0.1817800998687744,0.8391068577766418,283.62457275390625,284.95001220703125,295.41796875,288.1232604980469,295.41754150390625,297.0669250488281,283.62255859375,1.0,0.537379801273346,1.0,0.1500000059604644,0.0,1.0,-2.4579427242279053,2.457804679870605,0.0001379711611662,1.8991892337799072,0.9251717329025269,0.9251717329025269,0.0,144.9719696044922,119.0,32035.927734375,0.0,1708.2501220703125,1.0,280.3559875488281,282.352783203125,291.1501159667969,293.2848205566406,293.1499938964844,293.1499938964844,280.04998779296875,37438.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617051243782043,1.0,0.0,0.0,3.838752508163452,3.838778734207153,9.832716614255332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.59814453125,0.0,1764.798095703125,1895.4371337890625,0.0,3044.99755859375,0.9484919309616088,1.0,0.0,3.0,1.0,0.0
12053220,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4188842773437,0.8805446624755859,0.4368190467357635,0.3966388404369354,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4189758300781,0.8547556400299072,0.4003292620182037,0.3820968270301819,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4194030761719,0.7540760636329651,0.2711367607116699,0.1926327049732208,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41961669921875,0.7200865149497986,0.2333234399557113,0.2250827103853225,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.420166015625,0.6582672595977783,0.1789406836032867,0.8249773383140564,283.4190673828125,284.95001220703125,295.4396667480469,288.1208801269531,295.4392395019531,297.0538635253906,283.4169921875,1.0,0.528292179107666,1.0,0.1500000059604644,0.0,1.0,-2.426682949066162,2.426548480987549,0.0001344841584796,1.874898076057434,0.9035015106201172,0.9035015106201172,0.0,138.03172302246094,119.0,32643.0,0.0,1630.2379150390625,1.0,280.0577392578125,282.1282653808594,291.14715576171875,293.3206481933594,293.1499938964844,293.1499938964844,280.04998779296875,37864.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697575926780701,1.0,0.0,0.0,3.772349357604981,3.772375106811523,9.49548450535076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.6845703125,0.0,1688.0145263671875,1895.4371337890625,0.0,3120.536376953125,0.9338661432266236,1.0,0.0,3.0,1.0,0.0
12053280,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41815185546875,0.8806828856468201,0.4366869032382965,0.396507054567337,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4182434082031,0.8549535870552063,0.400307685136795,0.3820652663707733,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.41864013671875,0.754217267036438,0.2710886001586914,0.1925912052392959,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4188537597656,0.7202163934707642,0.2332810312509536,0.2250328809022903,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4193420410156,0.6583641767501831,0.1788842678070068,0.8246790766716003,283.4183349609375,284.95001220703125,295.44012451171875,288.120849609375,295.439697265625,297.0536499023437,283.4163818359375,1.0,0.5280786156654358,1.0,0.1500000059604644,0.0,1.0,-2.426018714904785,2.425884246826172,0.0001344105403404,1.8743809461593628,0.903059422969818,0.903059422969818,0.0,137.853271484375,107.0,32634.787109375,0.0,1628.4715576171875,1.0,280.05718994140625,282.1278686523437,291.1454162597656,293.31719970703125,293.1499938964844,293.1499938964844,279.75,37871.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696882128715515,1.0,0.0,0.0,3.770758390426636,3.7707839012146,9.487476404501648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.21826171875,0.0,1686.181396484375,1895.4371337890625,0.0,3119.8857421875,0.9335154294967652,1.0,0.0,3.0,1.0,0.0
12053340,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21875,0.8890724778175354,0.4301301538944244,0.3903176188468933,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.21881103515625,0.8661834597587585,0.3990800976753235,0.3805770576000213,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2191467285156,0.7625143527984619,0.2686914205551147,0.1906607002019882,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2193298339844,0.7276789546012878,0.2312017530202865,0.2227173894643783,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2197570800781,0.6644260287284851,0.1762059777975082,0.8109236359596252,283.2189025878906,284.95001220703125,295.4620666503906,288.11865234375,295.4616394042969,297.0430603027344,283.2173156738281,1.0,0.5174758434295654,1.0,0.1500000059604644,0.0,1.0,-2.395167112350464,2.395035982131958,0.0001310138177359,1.8504165410995483,0.8783384561538696,0.8783384561538696,0.0,128.6324005126953,95.0,33178.171875,0.0,1543.6048583984375,1.0,279.7577514648437,281.9120483398437,291.1412658691406,293.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,38382.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772763013839722,1.0,0.0,0.0,3.683682918548584,3.6837077140808105,9.054359679794288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.94482421875,0.0,1588.9603271484375,1895.4371337890625,0.0,3191.0498046875,0.9143912196159364,1.0,0.0,3.0,1.0,0.0
12053400,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.21875,0.8890724778175354,0.4301301538944244,0.3903176188468933,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.21881103515625,0.8661834597587585,0.3990800976753235,0.3805770576000213,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2191467285156,0.7625143527984619,0.2686914205551147,0.1906607002019882,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2193298339844,0.7276789546012878,0.2312017530202865,0.2227173894643783,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2197570800781,0.6644260287284851,0.1762059777975082,0.8109236359596252,283.2189025878906,284.95001220703125,295.4620666503906,288.11865234375,295.4616394042969,297.0430603027344,283.2173156738281,1.0,0.5174758434295654,1.0,0.1500000059604644,0.0,1.0,-2.395167112350464,2.395035982131958,0.0001310138177359,1.8504165410995483,0.8783384561538696,0.8783384561538696,0.0,128.6324005126953,95.0,33178.171875,0.0,1543.6048583984375,1.0,279.7577514648437,281.9120483398437,291.1412658691406,293.34722900390625,293.1499938964844,293.1499938964844,280.04998779296875,38382.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772763013839722,1.0,0.0,0.0,3.683682918548584,3.6837077140808105,9.054359679794288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.94482421875,0.0,1588.9603271484375,1895.4371337890625,0.0,3191.0498046875,0.9143912196159364,1.0,0.0,3.0,1.0,0.0
12053460,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4176330566406,0.9041103720664978,0.4258328378200531,0.3854412734508514,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41754150390625,0.8838306665420532,0.3993462324142456,0.3799342811107635,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169006347656,0.7764915823936462,0.2676024436950683,0.189286470413208,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41656494140625,0.7398163676261902,0.230138897895813,0.2209731489419937,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.415771484375,0.6755589246749878,0.1744541823863983,0.7996892929077148,283.4173889160156,284.95001220703125,295.4837646484375,288.1166687011719,295.4833374023437,297.046875,283.42041015625,1.0,0.506434977054596,1.0,0.1500000059604644,0.0,1.0,-2.371279001235962,2.371150493621826,0.0001284134632442,1.831743240356445,0.8594279885292053,0.8594279885292053,0.0,117.40504455566406,83.0,31798.876953125,0.0,1462.748779296875,1.0,280.0419006347656,282.15362548828125,291.02716064453125,293.0804443359375,293.1499938964844,293.1499938964844,280.3500061035156,38476.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545911908149719,1.0,0.0,0.0,3.590350866317749,3.590374708175659,8.601358558735228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.4921875,0.0,1486.0391845703125,1895.4371337890625,0.0,2978.290283203125,0.8937276601791382,1.0,0.0,3.0,1.0,0.0
12053520,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4176330566406,0.9041103720664978,0.4258328378200531,0.3854412734508514,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41754150390625,0.8838306665420532,0.3993462324142456,0.3799342811107635,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4169006347656,0.7764915823936462,0.2676024436950683,0.189286470413208,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41656494140625,0.7398163676261902,0.230138897895813,0.2209731489419937,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.415771484375,0.6755589246749878,0.1744541823863983,0.7996892929077148,283.4173889160156,284.95001220703125,295.4837646484375,288.1166687011719,295.4833374023437,297.046875,283.42041015625,1.0,0.506434977054596,1.0,0.1500000059604644,0.0,1.0,-2.371279001235962,2.371150493621826,0.0001284134632442,1.831743240356445,0.8594279885292053,0.8594279885292053,0.0,117.40504455566406,83.0,31798.876953125,0.0,1462.748779296875,1.0,280.0419006347656,282.15362548828125,291.02716064453125,293.0804443359375,293.1499938964844,293.1499938964844,280.3500061035156,38476.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545911908149719,1.0,0.0,0.0,3.590350866317749,3.590374708175659,8.601358558735228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.4921875,0.0,1486.0391845703125,1895.4371337890625,0.0,2978.290283203125,0.8937276601791382,1.0,0.0,3.0,1.0,0.0
12053580,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6455993652344,0.930699348449707,0.423256367444992,0.3823815286159515,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6455383300781,0.9108690619468688,0.4010391533374786,0.3807570040225982,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64471435546875,0.7986963391304016,0.267820805311203,0.1888836920261383,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6443176269531,0.7593116760253906,0.230145126581192,0.2202686220407486,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64337158203125,0.6941548585891724,0.1737596541643142,0.7931811213493347,283.6452941894531,284.95001220703125,295.5052490234375,288.11492919921875,295.5048217773437,297.0635681152344,283.6490173339844,1.0,0.4958713948726654,1.0,0.1500000059604644,0.0,1.0,-2.3594326972961426,2.359305620193481,0.0001271336077479,1.8224844932556152,0.8438137769699097,0.8438137769699097,0.0,104.56697845458984,71.0,30542.701171875,0.0,1393.9757080078125,1.0,280.34063720703125,282.419921875,291.0025329589844,292.9530639648437,293.1499938964844,293.1499938964844,280.6499938964844,38379.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281018137931824,1.0,0.0,0.0,3.500204086303711,3.500227212905884,8.174854428943945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.75048828125,0.0,1389.88525390625,1895.4371337890625,0.0,2730.782470703125,0.8736868500709534,1.0,0.0,3.0,1.0,0.0
12053640,296.732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6455993652344,0.930699348449707,0.423256367444992,0.3823815286159515,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6455383300781,0.9108690619468688,0.4010391533374786,0.3807570040225982,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.64471435546875,0.7986963391304016,0.267820805311203,0.1888836920261383,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6443176269531,0.7593116760253906,0.230145126581192,0.2202686220407486,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64337158203125,0.6941548585891724,0.1737596541643142,0.7931811213493347,283.6452941894531,284.95001220703125,295.5052490234375,288.11492919921875,295.5048217773437,297.0635681152344,283.6490173339844,1.0,0.4958713948726654,1.0,0.1500000059604644,0.0,1.0,-2.3594326972961426,2.359305620193481,0.0001271336077479,1.8224844932556152,0.8438137769699097,0.8438137769699097,0.0,104.56697845458984,71.0,30542.701171875,0.0,1393.9757080078125,1.0,280.34063720703125,282.419921875,291.0025329589844,292.9530639648437,293.1499938964844,293.1499938964844,280.6499938964844,38379.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281018137931824,1.0,0.0,0.0,3.500204086303711,3.500227212905884,8.174854428943945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.75048828125,0.0,1389.88525390625,1895.4371337890625,0.0,2730.782470703125,0.8736868500709534,1.0,0.0,3.0,1.0,0.0
12053700,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80291748046875,0.9475589394569396,0.422259658575058,0.3811371922492981,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8026428222656,0.9292844533920288,0.4021690785884857,0.3814630210399627,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997131347656,0.8123416304588318,0.2682013809680938,0.188891664147377,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981872558594,0.7719865441322327,0.230388730764389,0.2201629132032394,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945861816406,0.7059723138809204,0.1736709624528885,0.7911811470985413,283.8017883300781,284.95001220703125,295.5158996582031,288.1141357421875,295.5155029296875,297.0738830566406,283.8151550292969,1.0,0.4908163547515869,1.0,0.1500000059604644,0.0,1.0,-2.356262922286988,2.3561360836029053,0.0001267922634724,1.8200219869613647,0.8376559019088745,0.8376559019088745,0.0,98.0040283203125,71.0,29654.203125,0.0,1363.1236572265625,1.0,280.59375,282.6203918457031,290.9795227050781,292.8244934082031,293.1499938964844,293.1499938964844,280.6499938964844,38268.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135563731193542,1.0,0.0,0.0,3.45750093460083,3.4575235843658447,7.976601636983105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9794921875,0.0,1345.4434814453125,1895.4371337890625,0.0,2595.9814453125,0.864215075969696,1.0,0.0,3.0,1.0,0.0
12053760,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.9660750031471252,0.4214685559272766,0.380143404006958,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.9506205320358276,0.4034798741340637,0.3823834061622619,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750305175781,0.827297568321228,0.2687520384788513,0.1890429258346557,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746337890625,0.7872219085693359,0.2307809293270111,0.220221608877182,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736572265625,0.7192248702049255,0.1737380474805832,0.7899658679962158,283.8755798339844,284.95001220703125,295.5265197753906,288.1134033203125,295.5260925292969,297.0855407714844,283.8793029785156,1.0,0.4859328866004944,1.0,0.1500000059604644,0.0,1.0,-2.354964017868042,2.354837417602539,0.0001266525214305,1.819016695022583,0.8312801122665405,0.8312801122665405,0.0,91.35224151611328,74.0,29489.0546875,0.0,1334.59814453125,1.0,280.6402893066406,282.6962585449219,291.0151672363281,292.8923645019531,293.1499938964844,293.1499938964844,280.95001220703125,38156.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052520155906677,1.0,0.0,0.0,3.417945146560669,3.4179673194885254,7.795132432875107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.32373046875,0.0,1305.1064453125,1895.4371337890625,0.0,2519.53955078125,0.8553513884544373,1.0,0.0,3.0,1.0,0.0
12053820,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045837402344,0.9872034788131714,0.4201618432998657,0.3786000907421112,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.977004885673523,0.4063621461391449,0.3847037255764007,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.8479090332984924,0.2701118588447571,0.189704030752182,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.808371365070343,0.2318003922700882,0.2208061665296554,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020812988281,0.7360965013504028,0.1741349995136261,0.7899198532104492,284.104248046875,284.95001220703125,295.5475769042969,288.11212158203125,295.5471496582031,297.1091613769531,284.1083068847656,1.0,0.4813510179519653,1.0,0.1500000059604644,0.0,1.0,-2.3573315143585205,2.3572046756744385,0.0001269073254661,1.820869207382202,0.8217740654945374,0.8217740654945374,0.0,83.83583068847656,77.0,28522.685546875,0.0,1307.693359375,1.0,280.9393005371094,282.9695129394531,291.03387451171875,292.8503723144531,293.1499938964844,293.1499938964844,281.25,37845.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867130041122437,1.0,0.0,0.0,3.347109317779541,3.34713101387024,7.475377401533478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.861328125,0.0,1234.2388916015625,1895.4371337890625,0.0,2350.616943359375,0.8395072817802429,1.0,0.0,3.0,1.0,0.0
12053880,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045837402344,0.9872034788131714,0.4201618432998657,0.3786000907421112,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1045227050781,0.977004885673523,0.4063621461391449,0.3847037255764007,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.8479090332984924,0.2701118588447571,0.189704030752182,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.808371365070343,0.2318003922700882,0.2208061665296554,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020812988281,0.7360965013504028,0.1741349995136261,0.7899198532104492,284.104248046875,284.95001220703125,295.5475769042969,288.11212158203125,295.5471496582031,297.1091613769531,284.1083068847656,1.0,0.4813510179519653,1.0,0.1500000059604644,0.0,1.0,-2.3573315143585205,2.3572046756744385,0.0001269073254661,1.820869207382202,0.8217740654945374,0.8217740654945374,0.0,83.83583068847656,77.0,28522.685546875,0.0,1307.693359375,1.0,280.9393005371094,282.9695129394531,291.03387451171875,292.8503723144531,293.1499938964844,293.1499938964844,281.25,37845.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867130041122437,1.0,0.0,0.0,3.347109317779541,3.34713101387024,7.475377401533478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.861328125,0.0,1234.2388916015625,1895.4371337890625,0.0,2350.616943359375,0.8395072817802429,1.0,0.0,3.0,1.0,0.0
12053940,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.997483253479004,0.4191922843456268,0.3775159120559692,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306579589844,0.9910408854484558,0.409527838230133,0.3874627351760864,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32977294921875,0.8612896203994751,0.271748423576355,0.1906844079494476,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293151855469,0.8207576870918274,0.2330536842346191,0.2217844426631927,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.7466305494308472,0.1747827231884002,0.7918413281440735,284.33038330078125,284.95001220703125,295.56842041015625,288.111083984375,295.5679931640625,297.1326904296875,284.3343811035156,1.0,0.4799097776412964,1.0,0.1500000059604644,0.0,1.0,-2.364001035690308,2.3638734817504883,0.0001276265102205,1.8261061906814573,0.8152631521224976,0.8152631521224976,0.0,80.17632293701172,80.0,27616.841796875,0.0,1302.1815185546875,1.0,281.238525390625,283.2381591796875,291.0464172363281,292.8089294433594,293.1499938964844,293.1499938964844,281.54998779296875,37472.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709565162658691,1.0,0.0,0.0,3.29029393196106,3.2903149127960205,7.223749776130717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9755859375,0.0,1178.520263671875,1895.4371337890625,0.0,2209.337158203125,0.8267138600349426,1.0,0.0,3.0,1.0,0.0
12054000,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.997483253479004,0.4191922843456268,0.3775159120559692,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306579589844,0.9910408854484558,0.409527838230133,0.3874627351760864,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32977294921875,0.8612896203994751,0.271748423576355,0.1906844079494476,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293151855469,0.8207576870918274,0.2330536842346191,0.2217844426631927,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.7466305494308472,0.1747827231884002,0.7918413281440735,284.33038330078125,284.95001220703125,295.56842041015625,288.111083984375,295.5679931640625,297.1326904296875,284.3343811035156,1.0,0.4799097776412964,1.0,0.1500000059604644,0.0,1.0,-2.364001035690308,2.3638734817504883,0.0001276265102205,1.8261061906814573,0.8152631521224976,0.8152631521224976,0.0,80.17632293701172,80.0,27616.841796875,0.0,1302.1815185546875,1.0,281.238525390625,283.2381591796875,291.0464172363281,292.8089294433594,293.1499938964844,293.1499938964844,281.54998779296875,37472.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709565162658691,1.0,0.0,0.0,3.29029393196106,3.2903149127960205,7.223749776130717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9755859375,0.0,1178.520263671875,1895.4371337890625,0.0,2209.337158203125,0.8267138600349426,1.0,0.0,3.0,1.0,0.0
12054060,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9990000128746032,0.4186773598194122,0.3751121461391449,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9972103834152222,0.4129355251789093,0.390548974275589,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.8679006099700928,0.2736240327358246,0.1919051110744476,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8264690637588501,0.2344905138015747,0.223039761185646,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.751592218875885,0.1756168901920318,0.7951053380966187,284.5583190917969,284.95001220703125,295.58905029296875,288.1102905273437,295.5886535644531,297.1557312011719,284.5621337890625,1.0,0.4804604649543762,1.0,0.1500000059604644,0.0,1.0,-2.3722567558288574,2.3721282482147217,0.0001285193866351,1.832510232925415,0.811801552772522,0.811801552772522,0.0,79.02462005615234,83.0,26874.939453125,0.0,1308.66943359375,1.0,281.5377502441406,283.5082397460937,291.0550537109375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37052.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569717168807983,1.0,0.0,0.0,3.249273538589477,3.2492940425872803,7.044754397611541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.67138671875,0.0,1138.3812255859375,1895.4371337890625,0.0,2086.06396484375,0.8173516392707825,1.0,0.0,3.0,1.0,0.0
12054120,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9990000128746032,0.4186773598194122,0.3751121461391449,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.9972103834152222,0.4129355251789093,0.390548974275589,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.8679006099700928,0.2736240327358246,0.1919051110744476,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8264690637588501,0.2344905138015747,0.223039761185646,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.751592218875885,0.1756168901920318,0.7951053380966187,284.5583190917969,284.95001220703125,295.58905029296875,288.1102905273437,295.5886535644531,297.1557312011719,284.5621337890625,1.0,0.4804604649543762,1.0,0.1500000059604644,0.0,1.0,-2.3722567558288574,2.3721282482147217,0.0001285193866351,1.832510232925415,0.811801552772522,0.811801552772522,0.0,79.02462005615234,83.0,26874.939453125,0.0,1308.66943359375,1.0,281.5377502441406,283.5082397460937,291.0550537109375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37052.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569717168807983,1.0,0.0,0.0,3.249273538589477,3.2492940425872803,7.044754397611541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.67138671875,0.0,1138.3812255859375,1895.4371337890625,0.0,2086.06396484375,0.8173516392707825,1.0,0.0,3.0,1.0,0.0
12054180,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9990000128746032,0.4208248257637024,0.372312843799591,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9990000128746032,0.4180445075035095,0.3920592665672302,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8724543452262878,0.275829553604126,0.193387284874916,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8301866054534912,0.2361221611499786,0.2245072424411773,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7548031806945801,0.1766720712184906,0.7993322014808655,284.7792663574219,284.95001220703125,295.6094970703125,288.1097106933594,295.6091003417969,297.18798828125,284.78326416015625,1.0,0.4812388718128204,1.0,0.1500000059604644,0.0,1.0,-2.378781318664551,2.3786520957946777,0.0001292274828301,1.837702989578247,0.8110436201095581,0.8110436201095581,0.0,78.58162689208984,86.0,26168.900390625,0.0,1316.2574462890625,1.0,281.8373107910156,283.7710266113281,291.0544128417969,292.7229309082031,293.1499938964844,293.1499938964844,282.1499938964844,36628.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429734468460083,1.0,0.0,0.0,3.223784923553467,3.2238051891326904,6.934664611435437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.6318359375,0.0,1112.8209228515625,1895.4371337890625,0.0,1964.9766845703125,0.8113943934440613,1.0,0.0,3.0,1.0,0.0
