time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054240,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9990000128746032,0.4208248257637024,0.372312843799591,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9990000128746032,0.4180445075035095,0.3920592665672302,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8724543452262878,0.275829553604126,0.193387284874916,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8301866054534912,0.2361221611499786,0.2245072424411773,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7548031806945801,0.1766720712184906,0.7993322014808655,284.7792663574219,284.95001220703125,295.6094970703125,288.1097106933594,295.6091003417969,297.18798828125,284.78326416015625,1.0,0.4812388718128204,1.0,0.1500000059604644,0.0,1.0,-2.378781318664551,2.3786520957946777,0.0001292274828301,1.837702989578247,0.8110436201095581,0.8110436201095581,0.0,78.58162689208984,86.0,26168.900390625,0.0,1316.2574462890625,1.0,281.8373107910156,283.7710266113281,291.0544128417969,292.7229309082031,293.1499938964844,293.1499938964844,282.1499938964844,36628.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429734468460083,1.0,0.0,0.0,3.223784923553467,3.2238051891326904,6.934664611435437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.6318359375,0.0,1112.8209228515625,1895.4371337890625,0.0,1964.9766845703125,0.8113943934440613,1.0,0.0,3.0,1.0,0.0
12054300,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.420453667640686,0.3732340335845947,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9990000128746032,0.4197672605514526,0.3930334150791168,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8728459477424622,0.2769163250923157,0.1941240578889846,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8304473757743835,0.2369649708271026,0.2252902835607528,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.755010724067688,0.1772575080394745,0.8019887208938599,284.93438720703125,284.95001220703125,295.61962890625,288.1094970703125,295.6192626953125,297.1966552734375,284.9490661621094,1.0,0.4827088713645935,1.0,0.1500000059604644,0.0,1.0,-2.386075973510742,2.3859457969665527,0.0001300212461501,1.843382239341736,0.8124104738235474,0.8124104738235474,0.0,79.0162124633789,86.0,25614.958984375,0.0,1328.2275390625,1.0,282.08544921875,283.9615173339844,291.0350952148437,292.62530517578125,293.1499938964844,293.1499938964844,282.1499938964844,36390.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347049713134766,1.0,0.0,0.0,3.217490673065185,3.217510938644409,6.907611691531201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.265625,0.0,1105.6876220703125,1895.4371337890625,0.0,1894.6551513671875,0.8098461627960205,1.0,0.0,3.0,1.0,0.0
12054360,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.4202564656734466,0.3744024634361267,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.4217692613601684,0.3942638039588928,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8731829524040222,0.2781409323215484,0.1949547380208969,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.830633282661438,0.2379022985696792,0.2261583358049392,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7551177740097046,0.17789988219738,0.804850697517395,285.0186767578125,284.95001220703125,295.6297302246094,288.109375,295.6293640136719,297.2071838378906,285.0226135253906,1.0,0.4844054877758026,1.0,0.1500000059604644,0.0,1.0,-2.3944344520568848,2.394303560256958,0.0001309337385464,1.8498735427856443,0.8137672543525696,0.8137672543525696,0.0,79.54014587402344,89.0,25669.736328125,0.0,1342.1341552734375,1.0,282.13751220703125,284.0386657714844,291.0687866210937,292.7070617675781,293.1499938964844,293.1499938964844,282.45001220703125,36159.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320126295089722,1.0,0.0,0.0,3.216621160507202,3.216641426086426,6.903878784214612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.3837890625,0.0,1103.3975830078125,1895.4371337890625,0.0,1871.9630126953125,0.8093989491462708,1.0,0.0,3.0,1.0,0.0
12054420,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.9990000128746032,0.4200360178947449,0.3771296441555023,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.9990000128746032,0.4261720180511474,0.3976751565933227,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8733977675437927,0.2808310687541961,0.1967850178480148,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8305605053901672,0.2399429380893707,0.2280509024858474,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7548785209655762,0.179292157292366,0.8110228180885315,285.2691650390625,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.2294616699219,285.2731018066406,1.0,0.4883825480937958,1.0,0.1500000059604644,0.0,1.0,-2.4136924743652344,2.413559436798096,0.0001330482336925,1.8648098707199097,0.8199721574783325,0.8199721574783325,0.0,80.87596130371094,92.0,25315.728515625,0.0,1375.0465087890625,1.0,282.437255859375,284.30572509765625,291.08270263671875,292.698486328125,293.1499938964844,293.1499938964844,282.75,35673.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237498760223389,1.0,0.0,0.0,3.2280592918396,3.228079319000244,6.953065394554869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.8564453125,0.0,1110.2918701171875,1895.4371337890625,0.0,1802.984619140625,0.8114734292030334,1.0,0.0,3.0,1.0,0.0
12054480,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.9990000128746032,0.4200360178947449,0.3771296441555023,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.9990000128746032,0.4261720180511474,0.3976751565933227,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8733977675437927,0.2808310687541961,0.1967850178480148,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8305605053901672,0.2399429380893707,0.2280509024858474,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7548785209655762,0.179292157292366,0.8110228180885315,285.2691650390625,284.95001220703125,295.6498107910156,288.1092834472656,295.6494445800781,297.2294616699219,285.2731018066406,1.0,0.4883825480937958,1.0,0.1500000059604644,0.0,1.0,-2.4136924743652344,2.413559436798096,0.0001330482336925,1.8648098707199097,0.8199721574783325,0.8199721574783325,0.0,80.87596130371094,92.0,25315.728515625,0.0,1375.0465087890625,1.0,282.437255859375,284.30572509765625,291.08270263671875,292.698486328125,293.1499938964844,293.1499938964844,282.75,35673.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237498760223389,1.0,0.0,0.0,3.2280592918396,3.228079319000244,6.953065394554869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.8564453125,0.0,1110.2918701171875,1895.4371337890625,0.0,1802.984619140625,0.8114734292030334,1.0,0.0,3.0,1.0,0.0
12054540,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.9972206950187684,0.4203201532363891,0.3782010972499847,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.9990000128746032,0.4307861626148224,0.402958482503891,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8725717067718506,0.2838088870048523,0.198840707540512,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8295392394065857,0.2421923726797104,0.2301675528287887,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7537492513656616,0.1808475703001022,0.8180107474327087,285.51470947265625,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.2514953613281,285.51812744140625,1.0,0.4929425120353699,1.0,0.1500000059604644,0.0,1.0,-2.434733390808105,2.434598207473755,0.0001353778206976,1.8810995817184448,0.8294280767440796,0.8294280767440796,0.0,82.68209838867188,95.0,24987.177734375,0.0,1413.002197265625,1.0,282.7372131347656,284.5653686523437,291.0920715332031,292.6895751953125,293.1499938964844,293.1499938964844,283.04998779296875,35202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173046469688416,1.0,0.0,0.0,3.257396936416626,3.2574172019958496,7.08002289684373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.59619140625,0.0,1133.3485107421875,1895.4371337890625,0.0,1749.9019775390625,0.817503809928894,1.0,0.0,3.0,1.0,0.0
12054600,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.9972206950187684,0.4203201532363891,0.3782010972499847,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.9990000128746032,0.4307861626148224,0.402958482503891,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8725717067718506,0.2838088870048523,0.198840707540512,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.8295392394065857,0.2421923726797104,0.2301675528287887,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.7537492513656616,0.1808475703001022,0.8180107474327087,285.51470947265625,284.95001220703125,295.6697082519531,288.10943603515625,295.6693420410156,297.2514953613281,285.51812744140625,1.0,0.4929425120353699,1.0,0.1500000059604644,0.0,1.0,-2.434733390808105,2.434598207473755,0.0001353778206976,1.8810995817184448,0.8294280767440796,0.8294280767440796,0.0,82.68209838867188,95.0,24987.177734375,0.0,1413.002197265625,1.0,282.7372131347656,284.5653686523437,291.0920715332031,292.6895751953125,293.1499938964844,293.1499938964844,283.04998779296875,35202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173046469688416,1.0,0.0,0.0,3.257396936416626,3.2574172019958496,7.08002289684373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.59619140625,0.0,1133.3485107421875,1895.4371337890625,0.0,1749.9019775390625,0.817503809928894,1.0,0.0,3.0,1.0,0.0
12054660,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.994032859802246,0.4212892353534698,0.3789772987365722,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.9990000128746032,0.4354105591773987,0.4089772999286651,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8714572191238403,0.2870267033576965,0.2010752856731414,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.828241765499115,0.244619145989418,0.2324646860361099,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.752397894859314,0.1825618296861648,0.8257489800453186,285.755126953125,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.2720031738281,285.7582397460937,1.0,0.4979487359523773,1.0,0.1500000059604644,0.0,1.0,-2.4576358795166016,2.4574978351593018,0.0001379363820888,1.898775577545166,0.8420591354370117,0.8420591354370117,0.0,84.74146270751953,98.0,24677.9921875,0.0,1455.404541015625,1.0,283.0376892089844,284.8186340332031,291.0971069335937,292.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,34766.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117220759391785,1.0,0.0,0.0,3.303177118301392,3.303197860717773,7.280430622813583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.12646484375,0.0,1172.1058349609375,1895.4371337890625,0.0,1704.4609375,0.8252233266830444,1.0,0.0,3.0,1.0,0.0
12054720,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.994032859802246,0.4212892353534698,0.3789772987365722,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.9990000128746032,0.4354105591773987,0.4089772999286651,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8714572191238403,0.2870267033576965,0.2010752856731414,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.828241765499115,0.244619145989418,0.2324646860361099,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.752397894859314,0.1825618296861648,0.8257489800453186,285.755126953125,284.95001220703125,295.6894226074219,288.1098022460937,295.6890563964844,297.2720031738281,285.7582397460937,1.0,0.4979487359523773,1.0,0.1500000059604644,0.0,1.0,-2.4576358795166016,2.4574978351593018,0.0001379363820888,1.898775577545166,0.8420591354370117,0.8420591354370117,0.0,84.74146270751953,98.0,24677.9921875,0.0,1455.404541015625,1.0,283.0376892089844,284.8186340332031,291.0971069335937,292.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,34766.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117220759391785,1.0,0.0,0.0,3.303177118301392,3.303197860717773,7.280430622813583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.12646484375,0.0,1172.1058349609375,1895.4371337890625,0.0,1704.4609375,0.8252233266830444,1.0,0.0,3.0,1.0,0.0
12054780,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.989705204963684,0.421900600194931,0.3797385096549988,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.9990000128746032,0.4395494759082794,0.4153054654598236,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.8691632151603699,0.2900255024433136,0.2032818794250488,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.8259157538414001,0.2468707859516143,0.234732374548912,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.7501175999641418,0.1841508746147155,0.8334795832633972,285.8525695800781,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2862854003906,285.8538513183594,1.0,0.5032424330711365,1.0,0.1500000059604644,0.0,1.0,-2.480827569961548,2.480687141418457,0.0001405517250532,1.916677713394165,0.8548911213874817,0.8548911213874817,0.0,87.20880126953125,101.0,24737.58984375,0.0,1500.70361328125,1.0,283.1455383300781,284.9144592285156,291.1411437988281,292.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,34153.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175143957138062,1.0,0.0,0.0,3.3396987915039062,3.339719533920288,7.442312153216335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.19189453125,0.0,1201.9305419921875,1895.4371337890625,0.0,1751.618896484375,0.8314161896705627,1.0,0.0,3.0,1.0,0.0
12054840,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.989705204963684,0.421900600194931,0.3797385096549988,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.9990000128746032,0.4395494759082794,0.4153054654598236,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524169921875,0.8691632151603699,0.2900255024433136,0.2032818794250488,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.852294921875,0.8259157538414001,0.2468707859516143,0.234732374548912,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.7501175999641418,0.1841508746147155,0.8334795832633972,285.8525695800781,284.95001220703125,295.7089538574219,288.1104431152344,295.7085876464844,297.2862854003906,285.8538513183594,1.0,0.5032424330711365,1.0,0.1500000059604644,0.0,1.0,-2.480827569961548,2.480687141418457,0.0001405517250532,1.916677713394165,0.8548911213874817,0.8548911213874817,0.0,87.20880126953125,101.0,24737.58984375,0.0,1500.70361328125,1.0,283.1455383300781,284.9144592285156,291.1411437988281,292.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,34153.9296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175143957138062,1.0,0.0,0.0,3.3396987915039062,3.339719533920288,7.442312153216335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.19189453125,0.0,1201.9305419921875,1895.4371337890625,0.0,1751.618896484375,0.8314161896705627,1.0,0.0,3.0,1.0,0.0
12054900,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.9858463406562804,0.4218957424163818,0.3798894584178924,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.9968833923339844,0.4413393139839172,0.4174338579177856,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8663285374641418,0.291329026222229,0.2042809426784515,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.8232645392417908,0.2478301525115966,0.2357519716024398,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.7475907206535339,0.1848011612892151,0.8369053602218628,285.8644714355469,284.95001220703125,295.7186584472656,288.11083984375,295.71832275390625,297.2901306152344,285.8650207519531,1.0,0.5058127045631409,1.0,0.1500000059604644,0.0,1.0,-2.49009370803833,2.489952087402344,0.0001416035665897,1.9238433837890625,0.8611104488372803,0.8611104488372803,0.0,88.89664459228516,101.0,24832.5390625,0.0,1522.01611328125,1.0,283.1492004394531,284.92352294921875,291.1593322753906,292.7904357910156,293.1499938964844,293.1499938964844,283.1499938964844,33623.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233580946922302,1.0,0.0,0.0,3.3445210456848145,3.3445417881011963,7.463819997610699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.2314453125,0.0,1202.83251953125,1895.4371337890625,0.0,1799.739501953125,0.8345119953155518,1.0,0.0,3.0,1.0,0.0
12054960,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.9811635613441468,0.4217125177383423,0.3798607289791107,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.9937981367111206,0.4430336654186249,0.4191308319568634,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.8628553748130798,0.2925075888633728,0.2051887065172195,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.8200150728225708,0.2486743927001953,0.2366628795862198,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.7445220351219177,0.1853438019752502,0.8398668169975281,285.86724853515625,284.95001220703125,295.72833251953125,288.111328125,295.7279968261719,297.2925720214844,285.867431640625,1.0,0.5082640647888184,1.0,0.1500000059604644,0.0,1.0,-2.497854232788086,2.497711658477783,0.0001424874208169,1.929801106452942,0.8672555088996887,0.8672555088996887,0.0,90.75714874267578,104.0,24932.419921875,0.0,1541.869140625,1.0,283.1498413085937,284.92254638671875,291.1649169921875,292.8113098144531,293.1499938964844,293.1499938964844,283.1499938964844,33377.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290737628936768,1.0,0.0,0.0,3.3620822429656982,3.362103223800659,7.542407729488332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.708984375,0.0,1217.745361328125,1895.4371337890625,0.0,1847.312744140625,0.8351873755455017,1.0,0.0,3.0,1.0,0.0
12055020,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9708681106567384,0.421105295419693,0.3795124292373657,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9870725870132446,0.4462600946426391,0.4223436713218689,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8557114601135254,0.2946674525737762,0.2068336308002472,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.81313157081604,0.2501518428325653,0.2382547259330749,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.7381409406661987,0.1862139850854873,0.8447191119194031,285.8759460449219,284.95001220703125,295.74755859375,288.1124572753906,295.7472229003906,297.2952880859375,285.8761291503906,1.0,0.5128557682037354,1.0,0.1500000059604644,0.0,1.0,-2.511017322540283,2.510873317718506,0.0001439927873434,1.9398514032363887,0.879673421382904,0.879673421382904,0.0,94.5881805419922,107.0,25090.396484375,0.0,1578.714111328125,1.0,283.1499938964844,284.9266967773437,291.15460205078125,292.8184814453125,293.1499938964844,293.1499938964844,283.1499938964844,32515.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377634644508362,1.0,0.0,0.0,3.375678062438965,3.3756988048553467,7.603531457789359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3056640625,0.0,1224.7410888671875,1895.4371337890625,0.0,1920.557373046875,0.8369487524032593,1.0,0.0,3.0,1.0,0.0
12055080,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9708681106567384,0.421105295419693,0.3795124292373657,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.9870725870132446,0.4462600946426391,0.4223436713218689,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8557114601135254,0.2946674525737762,0.2068336308002472,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.81313157081604,0.2501518428325653,0.2382547259330749,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.7381409406661987,0.1862139850854873,0.8447191119194031,285.8759460449219,284.95001220703125,295.74755859375,288.1124572753906,295.7472229003906,297.2952880859375,285.8761291503906,1.0,0.5128557682037354,1.0,0.1500000059604644,0.0,1.0,-2.511017322540283,2.510873317718506,0.0001439927873434,1.9398514032363887,0.879673421382904,0.879673421382904,0.0,94.5881805419922,107.0,25090.396484375,0.0,1578.714111328125,1.0,283.1499938964844,284.9266967773437,291.15460205078125,292.8184814453125,293.1499938964844,293.1499938964844,283.1499938964844,32515.767578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377634644508362,1.0,0.0,0.0,3.375678062438965,3.3756988048553467,7.603531457789359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3056640625,0.0,1224.7410888671875,1895.4371337890625,0.0,1920.557373046875,0.8369487524032593,1.0,0.0,3.0,1.0,0.0
12055140,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9603496789932252,0.4203695356845855,0.3789997398853302,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9803538918495178,0.4493502378463745,0.4254041016101837,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8491631150245667,0.2967029213905334,0.2083625942468643,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8063883185386658,0.2514585256576538,0.2396522909402847,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7321100831031799,0.1868935525417328,0.8485751152038574,285.88531494140625,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.29638671875,285.8855285644531,1.0,0.5170729756355286,1.0,0.1500000059604644,0.0,1.0,-2.522228956222534,2.5220835208892822,0.0001452810975024,1.9483493566513064,0.8922195434570312,0.8922195434570312,0.0,98.34251403808594,110.0,25226.140625,0.0,1612.5001220703125,1.0,283.1499938964844,284.9325256347656,291.13836669921875,292.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,31608.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426047325134277,1.0,0.0,0.0,3.382643699645996,3.382664442062378,7.634943131051841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.033203125,0.0,1225.1143798828125,1895.4371337890625,0.0,1961.821044921875,0.8372048139572144,1.0,0.0,3.0,1.0,0.0
12055200,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9603496789932252,0.4203695356845855,0.3789997398853302,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.9803538918495178,0.4493502378463745,0.4254041016101837,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8491631150245667,0.2967029213905334,0.2083625942468643,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8063883185386658,0.2514585256576538,0.2396522909402847,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7321100831031799,0.1868935525417328,0.8485751152038574,285.88531494140625,284.95001220703125,295.7666015625,288.1138000488281,295.7662658691406,297.29638671875,285.8855285644531,1.0,0.5170729756355286,1.0,0.1500000059604644,0.0,1.0,-2.522228956222534,2.5220835208892822,0.0001452810975024,1.9483493566513064,0.8922195434570312,0.8922195434570312,0.0,98.34251403808594,110.0,25226.140625,0.0,1612.5001220703125,1.0,283.1499938964844,284.9325256347656,291.13836669921875,292.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,31608.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426047325134277,1.0,0.0,0.0,3.382643699645996,3.382664442062378,7.634943131051841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.033203125,0.0,1225.1143798828125,1895.4371337890625,0.0,1961.821044921875,0.8372048139572144,1.0,0.0,3.0,1.0,0.0
12055260,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.9502130150794984,0.4196106493473053,0.3784447610378265,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.9740384817123412,0.4523682296276092,0.4283789992332458,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8434900641441345,0.2987095415592193,0.2098544985055923,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8001436591148376,0.2526823282241821,0.2409493327140808,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7266542315483093,0.187468945980072,0.8518562316894531,285.8959655761719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.296875,285.896240234375,1.0,0.5210035443305969,1.0,0.1500000059604644,0.0,1.0,-2.5324301719665527,2.5322837829589844,0.0001464582164771,1.9560409784317017,0.904915690422058,0.904915690422058,0.0,101.92807006835938,113.0,25348.078125,0.0,1644.22314453125,1.0,283.1499938964844,284.9403381347656,291.1284484863281,292.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,30676.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450738549232483,1.0,0.0,0.0,3.383934259414673,3.3839550018310547,7.640770718353451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.697265625,0.0,1219.88671875,1895.4371337890625,0.0,1982.9871826171875,0.842178463935852,1.0,0.0,3.0,1.0,0.0
12055320,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.9502130150794984,0.4196106493473053,0.3784447610378265,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.9740384817123412,0.4523682296276092,0.4283789992332458,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8434900641441345,0.2987095415592193,0.2098544985055923,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8001436591148376,0.2526823282241821,0.2409493327140808,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7266542315483093,0.187468945980072,0.8518562316894531,285.8959655761719,284.95001220703125,295.7855224609375,288.11541748046875,295.7851867675781,297.296875,285.896240234375,1.0,0.5210035443305969,1.0,0.1500000059604644,0.0,1.0,-2.5324301719665527,2.5322837829589844,0.0001464582164771,1.9560409784317017,0.904915690422058,0.904915690422058,0.0,101.92807006835938,113.0,25348.078125,0.0,1644.22314453125,1.0,283.1499938964844,284.9403381347656,291.1284484863281,292.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,30676.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450738549232483,1.0,0.0,0.0,3.383934259414673,3.3839550018310547,7.640770718353451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.697265625,0.0,1219.88671875,1895.4371337890625,0.0,1982.9871826171875,0.842178463935852,1.0,0.0,3.0,1.0,0.0
12055380,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9404552578926086,0.4187646806240082,0.3778351247310638,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.96803879737854,0.455269306898117,0.431260734796524,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8384707570075989,0.3006690740585327,0.2113207578659057,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7944493293762207,0.2538210451602936,0.2421704530715942,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.7215882539749146,0.187950775027275,0.8547202348709106,285.8883972167969,284.95001220703125,295.8042907714844,288.1172790527344,295.8039855957031,297.2964172363281,285.88818359375,1.0,0.524712324142456,1.0,0.1500000059604644,0.0,1.0,-2.541831016540528,2.5416836738586426,0.0001475471508456,1.9631093740463257,0.9173749685287476,0.9173749685287476,0.0,105.39323425292967,116.0,25519.21875,0.0,1674.3701171875,1.0,283.1499938964844,284.92437744140625,291.1277160644531,292.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,30802.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470887899398804,1.0,0.0,0.0,3.4390268325805664,3.4390480518341064,7.891588893471635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.09814453125,0.0,1274.230712890625,1895.4371337890625,0.0,2000.318603515625,0.8551108241081238,1.0,0.0,3.0,1.0,0.0
12055440,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9404552578926086,0.4187646806240082,0.3778351247310638,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.96803879737854,0.455269306898117,0.431260734796524,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8384707570075989,0.3006690740585327,0.2113207578659057,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7944493293762207,0.2538210451602936,0.2421704530715942,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.7215882539749146,0.187950775027275,0.8547202348709106,285.8883972167969,284.95001220703125,295.8042907714844,288.1172790527344,295.8039855957031,297.2964172363281,285.88818359375,1.0,0.524712324142456,1.0,0.1500000059604644,0.0,1.0,-2.541831016540528,2.5416836738586426,0.0001475471508456,1.9631093740463257,0.9173749685287476,0.9173749685287476,0.0,105.39323425292967,116.0,25519.21875,0.0,1674.3701171875,1.0,283.1499938964844,284.92437744140625,291.1277160644531,292.8135986328125,293.1499938964844,293.1499938964844,283.1499938964844,30802.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470887899398804,1.0,0.0,0.0,3.4390268325805664,3.4390480518341064,7.891588893471635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.09814453125,0.0,1274.230712890625,1895.4371337890625,0.0,2000.318603515625,0.8551108241081238,1.0,0.0,3.0,1.0,0.0
12055500,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.9356595873832704,0.4182974100112915,0.3774912059307098,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.9650800228118896,0.4566651582717895,0.4326511919498443,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8361077308654785,0.3016243577003479,0.212037056684494,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.791723906993866,0.2543538808822632,0.2427467107772827,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.7191110849380493,0.1881538480520248,0.8559821844100952,285.87921142578125,284.95001220703125,295.8136291503906,288.1183166503906,295.8133239746094,297.2957763671875,285.87860107421875,1.0,0.5264897346496582,1.0,0.1500000059604644,0.0,1.0,-2.5461583137512207,2.546010255813598,0.0001480497303418,1.9663546085357664,0.9234796166419984,0.9234796166419984,0.0,107.10568237304688,116.0,25616.8828125,0.0,1688.8280029296875,1.0,283.1499938964844,284.9094543457031,291.1293029785156,292.8207397460937,293.1499938964844,293.1499938964844,283.1499938964844,31174.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482083439826965,1.0,0.0,0.0,3.4826059341430664,3.482627391815185,8.092858934105607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0869140625,0.0,1320.338623046875,1895.4371337890625,0.0,2009.9713134765625,0.862687349319458,1.0,0.0,3.0,1.0,0.0
12055560,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.9309293031692504,0.4178067743778229,0.3771200776100158,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.9621384739875792,0.4580274820327759,0.4340056180953979,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.8338227272033691,0.3025665283203125,0.2127414941787719,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.7890645265579224,0.2548643350601196,0.243299126625061,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.7166464328765869,0.188333123922348,0.8571274280548096,285.8728332519531,284.95001220703125,295.82293701171875,288.1194152832031,295.8226013183594,297.294921875,285.8722839355469,1.0,0.5282171368598938,1.0,0.1500000059604644,0.0,1.0,-2.5502264499664307,2.5500779151916504,0.0001485229586251,1.9694002866744995,0.929565966129303,0.929565966129303,0.0,108.8084945678711,119.0,25697.08984375,0.0,1702.86669921875,1.0,283.1499938964844,284.8989562988281,291.130859375,292.8269348144531,293.1499938964844,293.1499938964844,283.1499938964844,31346.052734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493828535079956,1.0,0.0,0.0,3.5142416954040527,3.514263391494751,8.240556326200021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.61767578125,0.0,1353.7841796875,1895.4371337890625,0.0,2020.1143798828125,0.8729252219200134,1.0,0.0,3.0,1.0,0.0
12055620,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9218176007270812,0.4167710542678833,0.37632817029953,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.9563777446746826,0.4606664776802063,0.4366325438022613,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8295120596885681,0.3044229447841644,0.2141294926404953,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.7839849591255188,0.2558298110961914,0.2443496137857437,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.7117556929588318,0.1886322200298309,0.8591400980949402,285.8531799316406,284.95001220703125,295.8414306640625,288.12176513671875,295.84112548828125,297.29278564453125,285.8525085449219,1.0,0.5315452814102173,1.0,0.1500000059604644,0.0,1.0,-2.5577800273895264,2.557630777359009,0.0001494036841904,1.9750473499298096,0.941466510295868,0.941466510295868,0.0,112.17383575439452,122.0,25874.052734375,0.0,1729.9354248046875,1.0,283.1499938964844,284.8689880371094,291.13458251953125,292.8413391113281,293.1499938964844,293.1499938964844,283.1499938964844,32140.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519780397415161,1.0,0.0,0.0,3.6004600524902344,3.600482940673828,8.649864184917533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0537109375,0.0,1450.2608642578125,1895.4371337890625,0.0,2042.5885009765625,0.8934206962585449,1.0,0.0,3.0,1.0,0.0
12055680,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9218176007270812,0.4167710542678833,0.37632817029953,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.9563777446746826,0.4606664776802063,0.4366325438022613,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8295120596885681,0.3044229447841644,0.2141294926404953,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.7839849591255188,0.2558298110961914,0.2443496137857437,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.7117556929588318,0.1886322200298309,0.8591400980949402,285.8531799316406,284.95001220703125,295.8414306640625,288.12176513671875,295.84112548828125,297.29278564453125,285.8525085449219,1.0,0.5315452814102173,1.0,0.1500000059604644,0.0,1.0,-2.5577800273895264,2.557630777359009,0.0001494036841904,1.9750473499298096,0.941466510295868,0.941466510295868,0.0,112.17383575439452,122.0,25874.052734375,0.0,1729.9354248046875,1.0,283.1499938964844,284.8689880371094,291.13458251953125,292.8413391113281,293.1499938964844,293.1499938964844,283.1499938964844,32140.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519780397415161,1.0,0.0,0.0,3.6004600524902344,3.600482940673828,8.649864184917533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0537109375,0.0,1450.2608642578125,1895.4371337890625,0.0,2042.5885009765625,0.8934206962585449,1.0,0.0,3.0,1.0,0.0
12055740,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9133204221725464,0.4156870245933532,0.3754849433898926,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.9508101344108582,0.4632092118263244,0.4391617476940155,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.8255210518836975,0.3062596917152405,0.2154988050460815,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7792184352874756,0.2567352056503296,0.2453375160694122,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.7068682909011841,0.1888647675514221,0.8608276844024658,285.8321228027344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.290283203125,285.8314208984375,1.0,0.5347219705581665,1.0,0.1500000059604644,0.0,1.0,-2.564666271209717,2.564516067504883,0.0001502088562119,1.980191707611084,0.95307594537735,0.95307594537735,0.0,115.4839859008789,125.0,26046.640625,0.0,1755.8046875,1.0,283.1499938964844,284.83758544921875,291.1377258300781,292.8550109863281,293.1499938964844,293.1499938964844,283.04998779296875,33081.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546824216842651,1.0,0.0,0.0,3.6919994354248047,3.692023277282715,9.095289215110824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.96923828125,0.0,1558.313232421875,1895.4371337890625,0.0,2066.09619140625,0.914225459098816,1.0,0.0,3.0,1.0,0.0
12055800,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9133204221725464,0.4156870245933532,0.3754849433898926,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.9508101344108582,0.4632092118263244,0.4391617476940155,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.8255210518836975,0.3062596917152405,0.2154988050460815,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7792184352874756,0.2567352056503296,0.2453375160694122,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.7068682909011841,0.1888647675514221,0.8608276844024658,285.8321228027344,284.95001220703125,295.8598327636719,288.1243591308594,295.8594970703125,297.290283203125,285.8314208984375,1.0,0.5347219705581665,1.0,0.1500000059604644,0.0,1.0,-2.564666271209717,2.564516067504883,0.0001502088562119,1.980191707611084,0.95307594537735,0.95307594537735,0.0,115.4839859008789,125.0,26046.640625,0.0,1755.8046875,1.0,283.1499938964844,284.83758544921875,291.1377258300781,292.8550109863281,293.1499938964844,293.1499938964844,283.04998779296875,33081.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546824216842651,1.0,0.0,0.0,3.6919994354248047,3.692023277282715,9.095289215110824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.96923828125,0.0,1558.313232421875,1895.4371337890625,0.0,2066.09619140625,0.914225459098816,1.0,0.0,3.0,1.0,0.0
12055860,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.9049226641654968,0.4141685962677002,0.374378502368927,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.944771945476532,0.46535524725914,0.441425085067749,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8213004469871521,0.3078407347202301,0.2167541533708572,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7742406129837036,0.2574018836021423,0.2461696863174438,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.70163893699646,0.1888905763626098,0.8618645071983337,285.7387390136719,284.95001220703125,295.8780822753906,288.1272277832031,295.8777770996094,297.28466796875,285.73736572265625,1.0,0.5377006530761719,1.0,0.1500000059604644,0.0,1.0,-2.5698137283325195,2.569663047790528,0.0001508121204096,1.984036445617676,0.9628505706787108,0.9628505706787108,0.0,118.92984771728516,128.0,26397.529296875,0.0,1779.4844970703125,1.0,283.0526428222656,284.7267761230469,291.1593017578125,292.91070556640625,293.1499938964844,293.1499938964844,282.75,33981.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626546025276184,1.0,0.0,0.0,3.77398133277893,3.774006128311157,9.5037006531129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.23388671875,0.0,1659.9085693359375,1895.4371337890625,0.0,2135.896484375,0.9316684007644652,1.0,0.0,3.0,1.0,0.0
12055920,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.9049226641654968,0.4141685962677002,0.374378502368927,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.944771945476532,0.46535524725914,0.441425085067749,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.8213004469871521,0.3078407347202301,0.2167541533708572,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73907470703125,0.7742406129837036,0.2574018836021423,0.2461696863174438,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.70163893699646,0.1888905763626098,0.8618645071983337,285.7387390136719,284.95001220703125,295.8780822753906,288.1272277832031,295.8777770996094,297.28466796875,285.73736572265625,1.0,0.5377006530761719,1.0,0.1500000059604644,0.0,1.0,-2.5698137283325195,2.569663047790528,0.0001508121204096,1.984036445617676,0.9628505706787108,0.9628505706787108,0.0,118.92984771728516,128.0,26397.529296875,0.0,1779.4844970703125,1.0,283.0526428222656,284.7267761230469,291.1593017578125,292.91070556640625,293.1499938964844,293.1499938964844,282.75,33981.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626546025276184,1.0,0.0,0.0,3.77398133277893,3.774006128311157,9.5037006531129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.23388671875,0.0,1659.9085693359375,1895.4371337890625,0.0,2135.896484375,0.9316684007644652,1.0,0.0,3.0,1.0,0.0
12055980,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.8952449560165405,0.4114745259284973,0.3724298775196075,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.93666011095047,0.4664750397205353,0.442918986082077,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.8156054615974426,0.3086620271205902,0.2176006585359573,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.7678789496421814,0.2574224174022674,0.2465314865112304,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.6949577331542969,0.1883641630411148,0.8610163331031799,285.4955139160156,284.95001220703125,295.8962097167969,288.1303405761719,295.8959045410156,297.2704772949219,285.4929504394531,1.0,0.5402166247367859,1.0,0.1500000059604644,0.0,1.0,-2.569708824157715,2.569557905197144,0.0001507996494183,1.9838812351226809,0.9681503176689148,0.9681503176689148,0.0,122.93543243408205,131.0,27090.22265625,0.0,1796.8577880859375,1.0,282.7571105957031,284.4530944824219,291.19854736328125,293.02264404296875,293.1499938964844,293.1499938964844,282.45001220703125,34609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807338833808899,1.0,0.0,0.0,3.82677149772644,3.826797008514404,9.771434861249872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.28076171875,0.0,1727.9664306640625,1895.4371337890625,0.0,2296.73193359375,0.9439900517463684,1.0,0.0,3.0,1.0,0.0
12056040,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.8952449560165405,0.4114745259284973,0.3724298775196075,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.93666011095047,0.4664750397205353,0.442918986082077,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.8156054615974426,0.3086620271205902,0.2176006585359573,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.7678789496421814,0.2574224174022674,0.2465314865112304,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.6949577331542969,0.1883641630411148,0.8610163331031799,285.4955139160156,284.95001220703125,295.8962097167969,288.1303405761719,295.8959045410156,297.2704772949219,285.4929504394531,1.0,0.5402166247367859,1.0,0.1500000059604644,0.0,1.0,-2.569708824157715,2.569557905197144,0.0001507996494183,1.9838812351226809,0.9681503176689148,0.9681503176689148,0.0,122.93543243408205,131.0,27090.22265625,0.0,1796.8577880859375,1.0,282.7571105957031,284.4530944824219,291.19854736328125,293.02264404296875,293.1499938964844,293.1499938964844,282.45001220703125,34609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807338833808899,1.0,0.0,0.0,3.82677149772644,3.826797008514404,9.771434861249872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.28076171875,0.0,1727.9664306640625,1895.4371337890625,0.0,2296.73193359375,0.9439900517463684,1.0,0.0,3.0,1.0,0.0
