time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056100,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.8899582028388977,0.4098004996776581,0.3711549937725067,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9320142865180968,0.466706246137619,0.4433571994304657,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8122972249984741,0.3088293075561523,0.2178551256656646,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7643163204193115,0.2572058439254761,0.2465023100376129,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.6911633610725403,0.1878916025161743,0.8596815466880798,285.3121337890625,284.95001220703125,295.9052429199219,288.1319885253906,295.9049377441406,297.2611694335937,285.299560546875,1.0,0.5412192940711975,1.0,0.1500000059604644,0.0,1.0,-2.567373514175415,2.567223072052002,0.0001505256223026,1.9820308685302728,0.968797206878662,0.968797206878662,0.0,125.0757064819336,131.0,27691.841796875,0.0,1802.301513671875,1.0,282.49676513671875,284.2377014160156,291.2301025390625,293.1488037109375,293.1499938964844,293.1499938964844,282.45001220703125,34881.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920997738838196,1.0,0.0,0.0,3.846124410629273,3.846150159835816,9.87051862466615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.8369140625,0.0,1753.6929931640625,1895.4371337890625,0.0,2399.42626953125,0.9485027194023132,1.0,0.0,3.0,1.0,0.0
12056160,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8842453360557556,0.4079457223415375,0.3696046769618988,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.926857054233551,0.4667401015758514,0.4435251355171203,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8085353970527649,0.3088510036468506,0.2179611474275589,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.7604177594184875,0.2568466663360595,0.2462972998619079,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.6869792938232422,0.1872825771570205,0.8576106429100037,285.2451477050781,284.95001220703125,295.91424560546875,288.1337280273437,295.9139404296875,297.2504577636719,285.2427673339844,1.0,0.542014479637146,1.0,0.1500000059604644,0.0,1.0,-2.563108205795288,2.562958240509033,0.0001500257931184,1.9786900281906128,0.97003972530365,0.97003972530365,0.0,127.34715270996094,134.0,27714.0859375,0.0,1805.05908203125,1.0,282.4564208984375,284.1755065917969,291.1938781738281,293.06591796875,293.1499938964844,293.1499938964844,282.1499938964844,35103.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965070605278015,1.0,0.0,0.0,3.861055612564087,3.861081600189209,9.94730498860008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.4833984375,0.0,1773.8011474609375,1895.4371337890625,0.0,2439.533935546875,0.9520447850227356,1.0,0.0,3.0,1.0,0.0
12056220,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8734502792358398,0.4040170907974243,0.3663475215435028,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9171475768089294,0.4664935767650604,0.4435855448246002,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8011561632156372,0.3086901903152466,0.2180379331111908,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7530446648597717,0.2558975517749786,0.2456659823656082,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6788540482521057,0.1858321726322174,0.8523639440536499,284.99737548828125,284.95001220703125,295.9321594238281,288.1373291015625,295.9318542480469,297.2286376953125,284.9949645996094,1.0,0.5431494116783142,1.0,0.1500000059604644,0.0,1.0,-2.552300453186035,2.552151679992676,0.000148763123434,1.9702439308166504,0.9686330556869508,0.9686330556869508,0.0,131.6848907470703,137.0,28283.326171875,0.0,1805.822509765625,1.0,282.15673828125,283.9023132324219,291.17828369140625,293.08612060546875,293.1499938964844,293.1499938964844,281.8500061035156,35508.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080647587776184,1.0,0.0,0.0,3.8802428245544434,3.880269050598145,1.0046414899989031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.4111328125,0.0,1800.81689453125,1895.4371337890625,0.0,2545.38330078125,0.9566305875778198,1.0,0.0,3.0,1.0,0.0
12056280,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8734502792358398,0.4040170907974243,0.3663475215435028,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9171475768089294,0.4664935767650604,0.4435855448246002,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8011561632156372,0.3086901903152466,0.2180379331111908,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7530446648597717,0.2558975517749786,0.2456659823656082,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6788540482521057,0.1858321726322174,0.8523639440536499,284.99737548828125,284.95001220703125,295.9321594238281,288.1373291015625,295.9318542480469,297.2286376953125,284.9949645996094,1.0,0.5431494116783142,1.0,0.1500000059604644,0.0,1.0,-2.552300453186035,2.552151679992676,0.000148763123434,1.9702439308166504,0.9686330556869508,0.9686330556869508,0.0,131.6848907470703,137.0,28283.326171875,0.0,1805.822509765625,1.0,282.15673828125,283.9023132324219,291.17828369140625,293.08612060546875,293.1499938964844,293.1499938964844,281.8500061035156,35508.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080647587776184,1.0,0.0,0.0,3.8802428245544434,3.880269050598145,1.0046414899989031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.4111328125,0.0,1800.81689453125,1895.4371337890625,0.0,2545.38330078125,0.9566305875778198,1.0,0.0,3.0,1.0,0.0
12056340,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8633764386177063,0.3998565971851349,0.3628534376621246,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.9083240032196044,0.4658957719802856,0.4432836771011352,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7941799759864807,0.3083196580410003,0.2179465889930725,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.7461607456207275,0.254705399274826,0.2447752654552459,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.6710594296455383,0.184142455458641,0.8458939790725708,284.750244140625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.2067565917969,284.7479553222656,1.0,0.54374760389328,1.0,0.1500000059604644,0.0,1.0,-2.538787841796875,2.5386407375335693,0.0001471920404583,1.959721922874451,0.9639352560043336,0.9639352560043336,0.0,135.7813720703125,140.0,28811.939453125,0.0,1800.995849609375,1.0,281.8563537597656,283.6314392089844,291.16864013671875,293.1073303222656,293.1499938964844,293.1499938964844,281.54998779296875,35864.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816810667514801,1.0,0.0,0.0,3.88622784614563,3.88625431060791,1.0077430943056245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.05419921875,0.0,1811.12451171875,1895.4371337890625,0.0,2626.04833984375,0.9582022428512572,1.0,0.0,3.0,1.0,0.0
12056400,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.8633764386177063,0.3998565971851349,0.3628534376621246,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.9083240032196044,0.4658957719802856,0.4432836771011352,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7941799759864807,0.3083196580410003,0.2179465889930725,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.7461607456207275,0.254705399274826,0.2447752654552459,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.6710594296455383,0.184142455458641,0.8458939790725708,284.750244140625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496765136719,297.2067565917969,284.7479553222656,1.0,0.54374760389328,1.0,0.1500000059604644,0.0,1.0,-2.538787841796875,2.5386407375335693,0.0001471920404583,1.959721922874451,0.9639352560043336,0.9639352560043336,0.0,135.7813720703125,140.0,28811.939453125,0.0,1800.995849609375,1.0,281.8563537597656,283.6314392089844,291.16864013671875,293.1073303222656,293.1499938964844,293.1499938964844,281.54998779296875,35864.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816810667514801,1.0,0.0,0.0,3.88622784614563,3.88625431060791,1.0077430943056245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.05419921875,0.0,1811.12451171875,1895.4371337890625,0.0,2626.04833984375,0.9582022428512572,1.0,0.0,3.0,1.0,0.0
12056460,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.8643632531166077,0.3997298777103424,0.3619546294212341,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.91215318441391,0.4693998694419861,0.445704311132431,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.7983406186103821,0.3122124671936035,0.2199838906526565,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.7495632171630859,0.257901132106781,0.2468324303627014,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.6747301816940308,0.1870435923337936,0.854023277759552,284.5516052246094,284.95001220703125,295.9677429199219,288.1468505859375,295.9674377441406,297.226806640625,284.55133056640625,1.0,0.5459756255149841,1.0,0.1500000059604644,0.0,1.0,-2.555262565612793,2.5551133155822754,0.0001491077418904,1.972096920013428,0.9569104909896852,0.9569104909896852,0.0,135.2256317138672,143.0,29807.216796875,0.0,1826.2529296875,1.0,281.55645751953125,283.3934326171875,291.1737670898437,293.1583251953125,293.1499938964844,293.1499938964844,281.25,36168.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251732587814331,1.0,0.0,0.0,3.8807272911071777,3.880753517150879,1.004892283162917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8271484375,0.0,1806.671875,1895.4371337890625,0.0,2703.560791015625,0.9571576714515686,1.0,0.0,3.0,1.0,0.0
12056520,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.8643632531166077,0.3997298777103424,0.3619546294212341,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.91215318441391,0.4693998694419861,0.445704311132431,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.7983406186103821,0.3122124671936035,0.2199838906526565,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.7495632171630859,0.257901132106781,0.2468324303627014,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.6747301816940308,0.1870435923337936,0.854023277759552,284.5516052246094,284.95001220703125,295.9677429199219,288.1468505859375,295.9674377441406,297.226806640625,284.55133056640625,1.0,0.5459756255149841,1.0,0.1500000059604644,0.0,1.0,-2.555262565612793,2.5551133155822754,0.0001491077418904,1.972096920013428,0.9569104909896852,0.9569104909896852,0.0,135.2256317138672,143.0,29807.216796875,0.0,1826.2529296875,1.0,281.55645751953125,283.3934326171875,291.1737670898437,293.1583251953125,293.1499938964844,293.1499938964844,281.25,36168.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251732587814331,1.0,0.0,0.0,3.8807272911071777,3.880753517150879,1.004892283162917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8271484375,0.0,1806.671875,1895.4371337890625,0.0,2703.560791015625,0.9571576714515686,1.0,0.0,3.0,1.0,0.0
12056580,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622436523437,0.8612306714057922,0.3976570665836334,0.3604838252067566,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621826171875,0.9112551212310792,0.4709724485874176,0.4476031064987182,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.7985844016075134,0.3142477869987488,0.2217011749744415,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36248779296875,0.7495810389518738,0.2592858374118805,0.2485564947128296,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.6751331090927124,0.1882475614547729,0.8613786101341248,284.3622741699219,284.95001220703125,295.9853820800781,288.1556091308594,295.9850769042969,297.22711181640625,284.36151123046875,1.0,0.5490511059761047,1.0,0.1500000059604644,0.0,1.0,-2.568765163421631,2.5686144828796387,0.0001506881089881,1.9827420711517327,0.9474843144416808,0.9474843144416808,0.0,136.9703369140625,146.0,30785.40625,0.0,1856.7674560546875,1.0,281.2564392089844,283.1618347167969,291.1934814453125,293.2372741699219,293.1499938964844,293.1499938964844,280.95001220703125,36449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360307812690735,1.0,0.0,0.0,3.864915370941162,3.8649415969848633,9.96720132206974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.43896484375,0.0,1789.2396240234375,1895.4371337890625,0.0,2804.654052734375,0.9537706971168518,1.0,0.0,3.0,1.0,0.0
12056640,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3622436523437,0.8612306714057922,0.3976570665836334,0.3604838252067566,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3621826171875,0.9112551212310792,0.4709724485874176,0.4476031064987182,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.7985844016075134,0.3142477869987488,0.2217011749744415,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36248779296875,0.7495810389518738,0.2592858374118805,0.2485564947128296,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.6751331090927124,0.1882475614547729,0.8613786101341248,284.3622741699219,284.95001220703125,295.9853820800781,288.1556091308594,295.9850769042969,297.22711181640625,284.36151123046875,1.0,0.5490511059761047,1.0,0.1500000059604644,0.0,1.0,-2.568765163421631,2.5686144828796387,0.0001506881089881,1.9827420711517327,0.9474843144416808,0.9474843144416808,0.0,136.9703369140625,146.0,30785.40625,0.0,1856.7674560546875,1.0,281.2564392089844,283.1618347167969,291.1934814453125,293.2372741699219,293.1499938964844,293.1499938964844,280.95001220703125,36449.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360307812690735,1.0,0.0,0.0,3.864915370941162,3.8649415969848633,9.96720132206974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.43896484375,0.0,1789.2396240234375,1895.4371337890625,0.0,2804.654052734375,0.9537706971168518,1.0,0.0,3.0,1.0,0.0
12056700,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2165222167969,0.8581123352050781,0.3963003754615783,0.3594560027122497,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157897949219,0.908940315246582,0.4713690280914306,0.44817915558815,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.7970812916755676,0.3149027824401855,0.2222944349050521,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190856933594,0.7480764389038086,0.2595764994621277,0.2490215301513672,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221069335937,0.6736671924591064,0.1884297132492065,0.8631089329719543,284.2167053222656,284.95001220703125,295.99420166015625,288.1611328125,295.9938659667969,297.2236328125,284.2071533203125,1.0,0.5504792928695679,1.0,0.1500000059604644,0.0,1.0,-2.571578025817871,2.5714271068573,0.0001510184520157,1.9849951267242432,0.9411963820457458,0.9411963820457458,0.0,138.60606384277344,146.0,31641.453125,0.0,1868.7396240234373,1.0,280.9960021972656,282.9740600585937,291.23162841796875,293.3756103515625,293.1499938964844,293.1499938964844,280.95001220703125,36605.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447291851043701,1.0,0.0,0.0,3.853170394897461,3.853196620941162,9.90671651379671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.81298828125,0.0,1775.95556640625,1895.4371337890625,0.0,2885.930419921875,0.951193869113922,1.0,0.0,3.0,1.0,0.0
12056760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1727294921875,0.8542767763137817,0.3947811424732208,0.3581894636154175,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17266845703125,0.9058223962783812,0.4715588092803955,0.4484850764274597,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.7948194146156311,0.3153799474239349,0.2227177023887634,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1729431152344,0.7458800077438354,0.2596663534641266,0.249251589179039,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732482910156,0.6714223027229309,0.1883959770202636,0.8637150526046753,284.1727294921875,284.95001220703125,296.0029602050781,288.1673583984375,296.0026550292969,297.2182312011719,284.1719970703125,1.0,0.551747739315033,1.0,0.1500000059604644,0.0,1.0,-2.5719411373138428,2.5717902183532715,0.0001510612346464,1.9853492975234983,0.9355283379554749,0.9355283379554749,0.0,140.5734100341797,149.0,31725.919921875,0.0,1877.988037109375,1.0,280.956298828125,282.9332580566406,291.2109375,293.3130187988281,293.1499938964844,293.1499938964844,280.6499938964844,36740.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480081558227539,1.0,0.0,0.0,3.838378190994263,3.838404417037964,9.830799854171346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.99560546875,0.0,1758.8482666015625,1895.4371337890625,0.0,2916.6181640625,0.9479828476905824,1.0,0.0,3.0,1.0,0.0
12056820,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.846466064453125,0.3915629088878631,0.355531245470047,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.8994678258895874,0.4716287553310394,0.4488164484500885,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.789916455745697,0.3160882294178009,0.2233900278806686,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.7410789728164673,0.2595203816890716,0.2493812292814254,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.666320264339447,0.1879492253065109,0.86305832862854,283.98895263671875,284.95001220703125,296.0204467773437,288.1818542480469,296.0201416015625,297.2057189941406,283.9881896972656,1.0,0.5538845658302307,1.0,0.1500000059604644,0.0,1.0,-2.5693249702453613,2.56917405128479,0.0001507543347543,1.9834575653076167,0.9211737513542176,0.9211737513542176,0.0,144.65176391601562,137.0,32677.4609375,0.0,1891.372314453125,1.0,280.65679931640625,282.7132568359375,291.2260131835937,293.3873596191406,293.1499938964844,293.1499938964844,280.3500061035156,37049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860018789768219,1.0,0.0,0.0,3.800448894500733,3.8004746437072754,9.63747083915223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.20361328125,0.0,1715.254638671875,1895.4371337890625,0.0,3029.18115234375,0.9396560788154602,1.0,0.0,3.0,1.0,0.0
12056880,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.846466064453125,0.3915629088878631,0.355531245470047,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.8994678258895874,0.4716287553310394,0.4488164484500885,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.789916455745697,0.3160882294178009,0.2233900278806686,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.7410789728164673,0.2595203816890716,0.2493812292814254,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.666320264339447,0.1879492253065109,0.86305832862854,283.98895263671875,284.95001220703125,296.0204467773437,288.1818542480469,296.0201416015625,297.2057189941406,283.9881896972656,1.0,0.5538845658302307,1.0,0.1500000059604644,0.0,1.0,-2.5693249702453613,2.56917405128479,0.0001507543347543,1.9834575653076167,0.9211737513542176,0.9211737513542176,0.0,144.65176391601562,137.0,32677.4609375,0.0,1891.372314453125,1.0,280.65679931640625,282.7132568359375,291.2260131835937,293.3873596191406,293.1499938964844,293.1499938964844,280.3500061035156,37049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860018789768219,1.0,0.0,0.0,3.800448894500733,3.8004746437072754,9.63747083915223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.20361328125,0.0,1715.254638671875,1895.4371337890625,0.0,3029.18115234375,0.9396560788154602,1.0,0.0,3.0,1.0,0.0
12056940,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.838623046875,0.845808207988739,0.3896859586238861,0.3539085686206817,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379821777344,0.9001086950302124,0.471530556678772,0.4487865567207336,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8395080566406,0.7907873392105103,0.3163913786411285,0.2236296981573104,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7414267063140869,0.2593099772930145,0.2492217421531677,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.843017578125,0.6663821339607239,0.1875486671924591,0.8614438772201538,283.8387451171875,284.95001220703125,296.0302124023437,288.1910705566406,296.0299072265625,297.1982421875,283.83111572265625,1.0,0.5526681542396545,1.0,0.1500000059604644,0.0,1.0,-2.565500974655152,2.5653505325317383,0.0001503061503171,1.9806022644042969,0.9114727973937988,0.9114727973937988,0.0,144.0948028564453,137.0,33534.20703125,0.0,1882.3662109375,1.0,280.3880310058594,282.52490234375,291.2612609863281,293.515625,293.1499938964844,293.1499938964844,280.3500061035156,37256.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869229257106781,1.0,0.0,0.0,3.773781538009644,3.773807048797608,9.502695093033252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.79248046875,0.0,1685.008544921875,1895.4371337890625,0.0,3115.58056640625,0.9337761402130128,1.0,0.0,3.0,1.0,0.0
12057000,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.806640625,0.846623420715332,0.3881876766681671,0.3524756729602813,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8065795898437,0.902161419391632,0.4713946282863617,0.4485868513584137,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067321777344,0.7928157448768616,0.3165975511074066,0.2237169295549392,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.806884765625,0.7428310513496399,0.2590973973274231,0.2489628791809082,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.80718994140625,0.6675176024436951,0.1871795356273651,0.8595598936080933,283.806640625,284.95001220703125,296.0378723144531,288.1988830566406,296.0375671386719,297.1921081542969,283.8058776855469,1.0,0.5509570240974426,1.0,0.1500000059604644,0.0,1.0,-2.561070919036865,2.560921192169189,0.0001497876510256,1.9772381782531736,0.9044017791748048,0.9044017791748048,0.0,142.5341033935547,125.0,33550.12109375,0.0,1867.9674072265625,1.0,280.35711669921875,282.4968566894531,291.24029541015625,293.4563903808594,293.1499938964844,293.1499938964844,280.04998779296875,37394.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871423065662384,1.0,0.0,0.0,3.7497365474700928,3.7497618198394775,9.381985819345572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.9150390625,0.0,1657.705322265625,1895.4371337890625,0.0,3136.1591796875,0.9285082221031188,1.0,0.0,3.0,1.0,0.0
12057060,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8522701263427734,0.3847739994525909,0.3492191433906555,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62890625,0.9114898443222046,0.4709851145744324,0.4480143189430237,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6290283203125,0.8011905550956726,0.3170463144779205,0.2238689213991165,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.7492277026176453,0.2585537731647491,0.2482467740774154,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62939453125,0.6731802225112915,0.1862699538469314,0.8545325994491577,283.62896728515625,284.95001220703125,296.0552062988281,288.21826171875,296.0549011230469,297.17889404296875,283.6283569335937,1.0,0.5452919602394104,1.0,0.1500000059604644,0.0,1.0,-2.5497543811798096,2.5496058464050293,0.0001484671956859,1.9686309099197388,0.8852905631065369,0.8852905631065369,0.0,136.39300537109375,113.0,34355.890625,0.0,1822.028564453125,1.0,280.0578308105469,282.2874755859375,291.2545166015625,293.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,37785.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817097544670105,1.0,0.0,0.0,3.6844358444213854,3.684460639953613,9.05806246009888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.05126953125,0.0,1585.305908203125,1895.4371337890625,0.0,3232.6015625,0.9141668081283568,1.0,0.0,3.0,1.0,0.0
12057120,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.8522701263427734,0.3847739994525909,0.3492191433906555,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62890625,0.9114898443222046,0.4709851145744324,0.4480143189430237,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6290283203125,0.8011905550956726,0.3170463144779205,0.2238689213991165,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.629150390625,0.7492277026176453,0.2585537731647491,0.2482467740774154,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.62939453125,0.6731802225112915,0.1862699538469314,0.8545325994491577,283.62896728515625,284.95001220703125,296.0552062988281,288.21826171875,296.0549011230469,297.17889404296875,283.6283569335937,1.0,0.5452919602394104,1.0,0.1500000059604644,0.0,1.0,-2.5497543811798096,2.5496058464050293,0.0001484671956859,1.9686309099197388,0.8852905631065369,0.8852905631065369,0.0,136.39300537109375,113.0,34355.890625,0.0,1822.028564453125,1.0,280.0578308105469,282.2874755859375,291.2545166015625,293.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,37785.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817097544670105,1.0,0.0,0.0,3.6844358444213854,3.684460639953613,9.05806246009888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.05126953125,0.0,1585.305908203125,1895.4371337890625,0.0,3232.6015625,0.9141668081283568,1.0,0.0,3.0,1.0,0.0
12057180,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.8650410771369934,0.3832963407039642,0.346982330083847,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83648681640625,0.9300020933151244,0.4721546769142151,0.4482281804084778,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359069824219,0.8158666491508484,0.3188330829143524,0.224522054195404,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.7616268992424011,0.258965253829956,0.2479462623596191,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345031738281,0.6845779418945312,0.1860991865396499,0.8507992029190063,283.836181640625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721435546875,297.18035888671875,283.8395080566406,1.0,0.538307785987854,1.0,0.1500000059604644,0.0,1.0,-2.5432474613189697,2.543099880218506,0.0001477104669902,1.9636197090148928,0.8720420598983765,0.8720420598983765,0.0,126.99853515625,101.0,33335.703125,0.0,1770.3680419921875,1.0,280.342041015625,282.5391540527344,291.1673583984375,293.30029296875,293.1499938964844,293.1499938964844,280.6499938964844,37772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623897433280945,1.0,0.0,0.0,3.617379665374756,3.617403745651245,8.731351499591256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.046875,0.0,1510.3201904296875,1895.4371337890625,0.0,3051.419677734375,0.8992465734481812,1.0,0.0,3.0,1.0,0.0
12057240,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8362121582031,0.8650410771369934,0.3832963407039642,0.346982330083847,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83648681640625,0.9300020933151244,0.4721546769142151,0.4482281804084778,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359069824219,0.8158666491508484,0.3188330829143524,0.224522054195404,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.7616268992424011,0.258965253829956,0.2479462623596191,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8345031738281,0.6845779418945312,0.1860991865396499,0.8507992029190063,283.836181640625,284.95001220703125,296.0724792480469,288.2397766113281,296.0721435546875,297.18035888671875,283.8395080566406,1.0,0.538307785987854,1.0,0.1500000059604644,0.0,1.0,-2.5432474613189697,2.543099880218506,0.0001477104669902,1.9636197090148928,0.8720420598983765,0.8720420598983765,0.0,126.99853515625,101.0,33335.703125,0.0,1770.3680419921875,1.0,280.342041015625,282.5391540527344,291.1673583984375,293.30029296875,293.1499938964844,293.1499938964844,280.6499938964844,37772.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623897433280945,1.0,0.0,0.0,3.617379665374756,3.617403745651245,8.731351499591256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.046875,0.0,1510.3201904296875,1895.4371337890625,0.0,3051.419677734375,0.8992465734481812,1.0,0.0,3.0,1.0,0.0
12057300,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967041015625,0.8749005198478699,0.3831912577152252,0.3464811146259308,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.997802734375,0.9432711601257324,0.4733539819717407,0.448930412530899,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.8257157802581787,0.3202426731586456,0.2252127975225448,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9938049316406,0.7708616256713867,0.2595905065536499,0.2481740713119506,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.6931135058403015,0.1863820701837539,0.8504268527030945,283.9966125488281,284.95001220703125,296.0810546875,288.25128173828125,296.08074951171875,297.1865539550781,284.0087890625,1.0,0.5347720980644226,1.0,0.1500000059604644,0.0,1.0,-2.544139862060547,2.543992280960083,0.0001478142366977,1.9643532037734983,0.8672281503677368,0.8672281503677368,0.0,121.3042221069336,101.0,32483.7265625,0.0,1747.1461181640625,1.0,280.5972900390625,282.7405700683594,291.13494873046875,293.1539306640625,293.1499938964844,293.1499938964844,280.6499938964844,37682.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484619855880737,1.0,0.0,0.0,3.5858023166656494,3.5858259201049805,8.57957900279871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.7978515625,0.0,1475.281494140625,1895.4371337890625,0.0,2920.867431640625,0.8922078609466553,1.0,0.0,3.0,1.0,0.0
12057360,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06964111328125,0.887244462966919,0.3833765089511871,0.3463318645954132,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.9585793018341064,0.4748584628105163,0.4499944746494293,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.8375314474105835,0.3219127655029297,0.2261257916688919,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.7823189496994019,0.2604430615901947,0.2486466914415359,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7036033272743225,0.1868781596422195,0.8510777354240417,284.0696105957031,284.95001220703125,296.08966064453125,288.2632751464844,296.0893249511719,297.195556640625,284.0732421875,1.0,0.5313298106193542,1.0,0.1500000059604644,0.0,1.0,-2.5476815700531006,2.5475332736968994,0.0001482261432101,1.967149257659912,0.8621351718902588,0.8621351718902588,0.0,115.16497039794922,89.0,32408.861328125,0.0,1726.3262939453125,1.0,280.6415710449219,282.8135070800781,291.1717529296875,293.2228698730469,293.1499938964844,293.1499938964844,280.95001220703125,37591.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402028679847717,1.0,0.0,0.0,3.556882858276367,3.5569064617156982,8.441749059784343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.04833984375,0.0,1443.624755859375,1895.4371337890625,0.0,2843.610595703125,0.885674774646759,1.0,0.0,3.0,1.0,0.0
12057420,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.9195098876953124,0.3841755092144012,0.3464216589927673,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.9904977679252625,0.4783429801464081,0.4525949656963348,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.8677358627319336,0.3256858289241791,0.2282643765211105,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8109406232833862,0.2625473439693451,0.2499852329492569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016967773437,0.7279210090637207,0.188270553946495,0.8542546033859253,284.3036804199219,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,297.21685791015625,284.3074951171875,1.0,0.5247347354888916,1.0,0.1500000059604644,0.0,1.0,-2.5589029788970947,2.558753490447998,0.0001495350443292,1.9759892225265503,0.8553526401519775,0.8553526401519775,0.0,102.46360778808594,77.0,31566.048828125,0.0,1689.417236328125,1.0,280.9408264160156,283.0863952636719,291.2113037109375,293.20318603515625,293.1499938964844,293.1499938964844,281.25,37314.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216138482093811,1.0,0.0,0.0,3.5065758228302,3.506598711013794,8.204644359466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.6025390625,0.0,1388.831298828125,1895.4371337890625,0.0,2670.527099609375,0.8743093609809875,1.0,0.0,3.0,1.0,0.0
12057480,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.9195098876953124,0.3841755092144012,0.3464216589927673,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.9904977679252625,0.4783429801464081,0.4525949656963348,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.8677358627319336,0.3256858289241791,0.2282643765211105,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8109406232833862,0.2625473439693451,0.2499852329492569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3016967773437,0.7279210090637207,0.188270553946495,0.8542546033859253,284.3036804199219,284.95001220703125,296.10675048828125,288.2884521484375,296.1064453125,297.21685791015625,284.3074951171875,1.0,0.5247347354888916,1.0,0.1500000059604644,0.0,1.0,-2.5589029788970947,2.558753490447998,0.0001495350443292,1.9759892225265503,0.8553526401519775,0.8553526401519775,0.0,102.46360778808594,77.0,31566.048828125,0.0,1689.417236328125,1.0,280.9408264160156,283.0863952636719,291.2113037109375,293.20318603515625,293.1499938964844,293.1499938964844,281.25,37314.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216138482093811,1.0,0.0,0.0,3.5065758228302,3.506598711013794,8.204644359466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.6025390625,0.0,1388.831298828125,1895.4371337890625,0.0,2670.527099609375,0.8743093609809875,1.0,0.0,3.0,1.0,0.0
12057540,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.949293851852417,0.3853028118610382,0.3470489382743835,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215759277344,0.9990000128746032,0.4839141964912414,0.4336490035057068,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.8954136371612549,0.3298011422157287,0.2308251410722732,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.8338479399681091,0.2649562060832977,0.2518564164638519,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.748114287853241,0.189975693821907,0.8599793910980225,284.52130126953125,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,297.2470397949219,284.5235595703125,1.0,0.5169960856437683,1.0,0.1500000059604644,0.0,1.0,-2.548393964767456,2.548245668411255,0.000148310966324,1.968664288520813,0.8514226078987122,0.8514226078987122,0.0,93.2848129272461,65.0,30593.390625,0.0,1632.857177734375,1.0,281.2402038574219,283.3425598144531,291.2530212402344,293.1923522949219,293.1499938964844,293.1499938964844,281.54998779296875,36982.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063538670539856,1.0,0.0,0.0,3.468838691711426,3.4688611030578613,8.029000468923186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.31982421875,0.0,1347.7916259765625,1895.4371337890625,0.0,2529.657470703125,0.8656841516494751,1.0,0.0,3.0,1.0,0.0
12057600,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.949293851852417,0.3853028118610382,0.3470489382743835,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215759277344,0.9990000128746032,0.4839141964912414,0.4336490035057068,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.8954136371612549,0.3298011422157287,0.2308251410722732,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.8338479399681091,0.2649562060832977,0.2518564164638519,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.748114287853241,0.189975693821907,0.8599793910980225,284.52130126953125,284.95001220703125,296.123779296875,288.3152160644531,296.1234741210937,297.2470397949219,284.5235595703125,1.0,0.5169960856437683,1.0,0.1500000059604644,0.0,1.0,-2.548393964767456,2.548245668411255,0.000148310966324,1.968664288520813,0.8514226078987122,0.8514226078987122,0.0,93.2848129272461,65.0,30593.390625,0.0,1632.857177734375,1.0,281.2402038574219,283.3425598144531,291.2530212402344,293.1923522949219,293.1499938964844,293.1499938964844,281.54998779296875,36982.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063538670539856,1.0,0.0,0.0,3.468838691711426,3.4688611030578613,8.029000468923186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.31982421875,0.0,1347.7916259765625,1895.4371337890625,0.0,2529.657470703125,0.8656841516494751,1.0,0.0,3.0,1.0,0.0
12057660,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.976726770401001,0.3865738213062286,0.3478639721870422,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9990000128746032,0.4948550462722778,0.3997498452663421,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9265530109405518,0.3341004848480224,0.2335599511861801,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.8580484986305237,0.2675155103206634,0.2539348602294922,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7703590989112854,0.1918821483850479,0.866855263710022,284.7281188964844,284.95001220703125,296.1407470703125,288.34326171875,296.14044189453125,297.3053894042969,284.7299194335937,1.0,0.5072518587112427,1.0,0.1500000059604644,0.0,1.0,-2.5234389305114746,2.5232934951782227,0.0001454205921618,1.949326753616333,0.8501414060592651,0.8501414060592651,0.0,84.89181518554688,83.0,29599.10546875,0.0,1556.5103759765625,1.0,281.5399780273437,283.5903015136719,291.2843322753906,293.1669006347656,293.1499938964844,293.1499938964844,281.8500061035156,36638.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916979789733887,1.0,0.0,0.0,3.4439380168914795,3.443960189819336,7.914143793641415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3701171875,0.0,1320.2763671875,1895.4371337890625,0.0,2395.77734375,0.8598994612693787,1.0,0.0,3.0,1.0,0.0
12057720,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.976726770401001,0.3865738213062286,0.3478639721870422,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9990000128746032,0.4948550462722778,0.3997498452663421,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9265530109405518,0.3341004848480224,0.2335599511861801,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.8580484986305237,0.2675155103206634,0.2539348602294922,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7703590989112854,0.1918821483850479,0.866855263710022,284.7281188964844,284.95001220703125,296.1407470703125,288.34326171875,296.14044189453125,297.3053894042969,284.7299194335937,1.0,0.5072518587112427,1.0,0.1500000059604644,0.0,1.0,-2.5234389305114746,2.5232934951782227,0.0001454205921618,1.949326753616333,0.8501414060592651,0.8501414060592651,0.0,84.89181518554688,83.0,29599.10546875,0.0,1556.5103759765625,1.0,281.5399780273437,283.5903015136719,291.2843322753906,293.1669006347656,293.1499938964844,293.1499938964844,281.8500061035156,36638.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916979789733887,1.0,0.0,0.0,3.4439380168914795,3.443960189819336,7.914143793641415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3701171875,0.0,1320.2763671875,1895.4371337890625,0.0,2395.77734375,0.8598994612693787,1.0,0.0,3.0,1.0,0.0
12057780,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9847565293312072,0.3876490294933319,0.348638117313385,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.5040265321731567,0.3896777033805847,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9390024542808532,0.3372926414012909,0.2356477826833725,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8672096133232117,0.2694486677646637,0.2556034922599792,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7788784503936768,0.1934070587158203,0.8729215860366821,284.91387939453125,284.95001220703125,296.1525573730469,288.3635559082031,296.1522521972656,297.3544616699219,284.9208984375,1.0,0.5066756010055542,1.0,0.1500000059604644,0.0,1.0,-2.524021625518799,2.523875951766968,0.0001454871235182,1.9494589567184448,0.8514153361320496,0.8514153361320496,0.0,82.77214050292969,83.0,28857.923828125,0.0,1548.326904296875,1.0,281.821044921875,283.8168029785156,291.28271484375,293.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36359.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789074778556824,1.0,0.0,0.0,3.434723138809204,3.434745073318481,7.871849447838031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.1162109375,0.0,1309.1209716796875,1895.4371337890625,0.0,2280.33642578125,0.8576648831367493,1.0,0.0,3.0,1.0,0.0
12057840,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9857369065284728,0.3881409764289856,0.3490935266017914,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.5076489448547363,0.3888109028339386,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9412962198257446,0.3387018740177154,0.2366286665201187,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8687728047370911,0.2703085243701935,0.2564114332199096,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7803990840911865,0.1941029876470565,0.8759804964065552,284.944580078125,284.95001220703125,296.1576232910156,288.3724365234375,296.1573181152344,297.3730773925781,284.9480285644531,1.0,0.5076515078544617,1.0,0.1500000059604644,0.0,1.0,-2.5293426513671875,2.5291965007781982,0.0001461011270293,1.953548789024353,0.85174959897995,0.85174959897995,0.0,82.76895904541016,101.0,28889.94921875,0.0,1556.642822265625,1.0,281.8397216796875,283.8457946777344,291.3145751953125,293.1465148925781,293.1499938964844,293.1499938964844,282.1499938964844,36268.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770196199417114,1.0,0.0,0.0,3.432774782180786,3.4327967166900635,7.862921052037564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.31591796875,0.0,1306.546875,1895.4371337890625,0.0,2263.422607421875,0.8571398258209229,1.0,0.0,3.0,1.0,0.0
12057900,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9846172332763672,0.3890396356582641,0.3498432636260986,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.9990000128746032,0.5130478739738464,0.3912199437618255,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9415658116340636,0.3411110043525696,0.2382738441228866,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8685231804847717,0.2717818319797516,0.2577789425849914,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7803565859794617,0.1952999681234359,0.8812673091888428,285.1028137207031,284.95001220703125,296.1660461425781,288.38739013671875,296.1657409667969,297.399169921875,285.115478515625,1.0,0.510671079158783,1.0,0.1500000059604644,0.0,1.0,-2.543095588684082,2.542948007583618,0.0001476941251894,1.964161038398743,0.8542834520339966,0.8542834520339966,0.0,83.73287200927734,101.0,28322.099609375,0.0,1582.4952392578125,1.0,282.0922546386719,284.0409545898437,291.3060302734375,293.0544128417969,293.1499938964844,293.1499938964844,282.1499938964844,36057.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677770853042603,1.0,0.0,0.0,3.432535648345948,3.4325575828552246,7.861826247790304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.8564453125,0.0,1304.8243408203125,1895.4371337890625,0.0,2181.124267578125,0.8569660782814026,1.0,0.0,3.0,1.0,0.0
