time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057960,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9808546900749208,0.3900886178016662,0.3508071005344391,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.9990000128746032,0.5176029205322266,0.3975232541561126,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9384918212890624,0.3436400890350342,0.2400517761707306,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8655805587768555,0.2733474969863891,0.2592842578887939,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7778691053390503,0.1965674608945846,0.887109100818634,285.1811218261719,284.95001220703125,296.1744384765625,288.4025573730469,296.17413330078125,297.4193115234375,285.1852111816406,1.0,0.5152775645256042,1.0,0.1500000059604644,0.0,1.0,-2.562778949737549,2.562628746032715,0.000149989122292,1.979376196861267,0.8566540479660034,0.8566540479660034,0.0,85.72818756103516,119.0,28462.580078125,0.0,1622.6365966796875,1.0,282.13995361328125,284.1135559082031,291.35546875,293.1541748046875,293.1499938964844,293.1499938964844,282.45001220703125,35865.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644776701927185,1.0,0.0,0.0,3.43675184249878,3.4367737770080566,7.881150736466225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.68701171875,0.0,1307.6595458984375,1895.4371337890625,0.0,2151.9599609375,0.8577069640159607,1.0,0.0,3.0,1.0,0.0
12058020,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.965936839580536,0.3925463557243347,0.3530623018741607,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9990000128746032,0.5241033434867859,0.4199933409690857,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.9242668151855468,0.3489939570426941,0.2438361942768097,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8535764217376709,0.2767039537429809,0.2625575363636017,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.7672176957130432,0.1992303431034088,0.8997219204902649,285.45050048828125,284.95001220703125,296.191162109375,288.433349609375,296.1908874511719,297.4407958984375,285.4549865722656,1.0,0.5283504128456116,1.0,0.1500000059604644,0.0,1.0,-2.616102457046509,2.615946054458618,0.0001562954712426,2.020644187927246,0.8654394149780273,0.8654394149780273,0.0,92.47248840332033,137.0,28381.599609375,0.0,1740.2730712890625,1.0,282.43963623046875,284.3955993652344,291.4076232910156,293.1947631835937,293.1499938964844,293.1499938964844,282.75,35423.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756088376045227,1.0,0.0,0.0,3.457296371459961,3.4573183059692383,7.975657467795827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.7333984375,0.0,1325.07373046875,1895.4371337890625,0.0,2078.35205078125,0.8619253039360046,1.0,0.0,3.0,1.0,0.0
12058080,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.965936839580536,0.3925463557243347,0.3530623018741607,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9990000128746032,0.5241033434867859,0.4199933409690857,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.9242668151855468,0.3489939570426941,0.2438361942768097,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8535764217376709,0.2767039537429809,0.2625575363636017,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.7672176957130432,0.1992303431034088,0.8997219204902649,285.45050048828125,284.95001220703125,296.191162109375,288.433349609375,296.1908874511719,297.4407958984375,285.4549865722656,1.0,0.5283504128456116,1.0,0.1500000059604644,0.0,1.0,-2.616102457046509,2.615946054458618,0.0001562954712426,2.020644187927246,0.8654394149780273,0.8654394149780273,0.0,92.47248840332033,137.0,28381.599609375,0.0,1740.2730712890625,1.0,282.43963623046875,284.3955993652344,291.4076232910156,293.1947631835937,293.1499938964844,293.1499938964844,282.75,35423.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756088376045227,1.0,0.0,0.0,3.457296371459961,3.4573183059692383,7.975657467795827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.7333984375,0.0,1325.07373046875,1895.4371337890625,0.0,2078.35205078125,0.8619253039360046,1.0,0.0,3.0,1.0,0.0
12058140,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.9520844221115112,0.3943439424037933,0.354719877243042,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.9990000128746032,0.5265787839889526,0.4397068321704864,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.9118162393569946,0.3526151180267334,0.2464128285646438,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.8434314131736755,0.2790014147758484,0.2648305892944336,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66925048828125,0.758045494556427,0.2010046690702438,0.908333659172058,285.6741638183594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015686035156,297.44342041015625,285.6840209960937,1.0,0.5388742089271545,1.0,0.1500000059604644,0.0,1.0,-2.6579477787017822,2.6577863693237305,0.0001613353088032,2.053046941757202,0.873633086681366,0.873633086681366,0.0,98.4696273803711,137.0,28193.03125,0.0,1838.975341796875,1.0,282.7153625488281,284.6361999511719,291.41607666015625,293.15850830078125,293.1499938964844,293.1499938964844,282.75,35118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504535913467407,1.0,0.0,0.0,3.479085683822632,3.4791080951690674,8.076507356236107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.58203125,0.0,1344.918212890625,1895.4371337890625,0.0,2029.3765869140625,0.8665685653686523,1.0,0.0,3.0,1.0,0.0
12058200,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9434213042259216,0.3954010009765625,0.355798065662384,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.9990000128746032,0.5274474620819092,0.4520137012004852,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.9047489166259766,0.3546986579895019,0.2479535043239593,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.8374866843223572,0.2803338170051574,0.2662043273448944,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.7526512742042542,0.2020191848278045,0.9134636521339417,285.7243347167969,284.95001220703125,296.2078552246094,288.46466064453125,296.20758056640625,297.44195556640625,285.72869873046875,1.0,0.5453803539276123,1.0,0.1500000059604644,0.0,1.0,-2.68369460105896,2.68353009223938,0.0001644760050112,2.0729880332946777,0.87791508436203,0.87791508436203,0.0,102.31763458251952,140.0,28418.548828125,0.0,1901.89111328125,1.0,282.740234375,284.678466796875,291.4600524902344,293.248291015625,293.1499938964844,293.1499938964844,283.04998779296875,34992.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521308064460754,1.0,0.0,0.0,3.494046449661255,3.4940688610076904,8.146117238538864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.93017578125,0.0,1359.2685546875,1895.4371337890625,0.0,2043.9136962890625,0.8697695136070251,1.0,0.0,3.0,1.0,0.0
12058260,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.9269071221351624,0.3985137045383453,0.3587571084499359,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.9990000128746032,0.5291341543197632,0.4771117269992828,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8933079838752747,0.3606422543525696,0.2522249221801758,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8271421790122986,0.2841390073299408,0.2699960768222809,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7433487772941589,0.2048505395650863,0.9272610545158386,285.98748779296875,284.95001220703125,296.2244567871094,288.49627685546875,296.22418212890625,297.4345703125,285.99090576171875,1.0,0.559563934803009,1.0,0.1500000059604644,0.0,1.0,-2.743701219558716,2.743529319763184,0.0001719139254419,2.1197509765625,0.8938630223274231,0.8938630223274231,0.0,110.7305908203125,143.0,28387.310546875,0.0,2050.336181640625,1.0,283.0403747558594,284.9494934082031,291.5055236816406,293.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,34607.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509914040565491,1.0,0.0,0.0,3.545339107513428,3.545361995697021,8.387042953472701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.0068359375,0.0,1409.694580078125,1895.4371337890625,0.0,2034.0343017578125,0.8789185285568237,1.0,0.0,3.0,1.0,0.0
12058320,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.9269071221351624,0.3985137045383453,0.3587571084499359,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.9990000128746032,0.5291341543197632,0.4771117269992828,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8933079838752747,0.3606422543525696,0.2522249221801758,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.8271421790122986,0.2841390073299408,0.2699960768222809,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7433487772941589,0.2048505395650863,0.9272610545158386,285.98748779296875,284.95001220703125,296.2244567871094,288.49627685546875,296.22418212890625,297.4345703125,285.99090576171875,1.0,0.559563934803009,1.0,0.1500000059604644,0.0,1.0,-2.743701219558716,2.743529319763184,0.0001719139254419,2.1197509765625,0.8938630223274231,0.8938630223274231,0.0,110.7305908203125,143.0,28387.310546875,0.0,2050.336181640625,1.0,283.0403747558594,284.9494934082031,291.5055236816406,293.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,34607.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509914040565491,1.0,0.0,0.0,3.545339107513428,3.545361995697021,8.387042953472701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.0068359375,0.0,1409.694580078125,1895.4371337890625,0.0,2034.0343017578125,0.8789185285568237,1.0,0.0,3.0,1.0,0.0
12058380,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9149349927902222,0.4010616540908813,0.3614044189453125,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.9990000128746032,0.5304149389266968,0.4970712661743164,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.885759174823761,0.3662305474281311,0.2563510239124298,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8200587034225464,0.2876771986484527,0.2736328542232513,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.7370781898498535,0.2074282020330429,0.9401906728744508,286.09991455078125,284.95001220703125,296.240966796875,288.5279541015625,296.24072265625,297.4248046875,286.1017150878906,1.0,0.5717941522598267,1.0,0.1500000059604644,0.0,1.0,-2.795746088027954,2.795567750930786,0.000178497924935,2.1602132320404053,0.9101066589355468,0.9101066589355468,0.0,117.85370635986328,146.0,28678.28515625,0.0,2183.254150390625,1.0,283.1467590332031,285.056884765625,291.57696533203125,293.4159851074219,293.1499938964844,293.1499938964844,283.04998779296875,34052.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605781555175781,1.0,0.0,0.0,3.5849595069885254,3.584982395172119,8.575545962230535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.84716796875,0.0,1447.6888427734375,1895.4371337890625,0.0,2117.64599609375,0.8910025954246521,1.0,0.0,3.0,1.0,0.0
12058440,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9149349927902222,0.4010616540908813,0.3614044189453125,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.9990000128746032,0.5304149389266968,0.4970712661743164,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.885759174823761,0.3662305474281311,0.2563510239124298,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.8200587034225464,0.2876771986484527,0.2736328542232513,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.7370781898498535,0.2074282020330429,0.9401906728744508,286.09991455078125,284.95001220703125,296.240966796875,288.5279541015625,296.24072265625,297.4248046875,286.1017150878906,1.0,0.5717941522598267,1.0,0.1500000059604644,0.0,1.0,-2.795746088027954,2.795567750930786,0.000178497924935,2.1602132320404053,0.9101066589355468,0.9101066589355468,0.0,117.85370635986328,146.0,28678.28515625,0.0,2183.254150390625,1.0,283.1467590332031,285.056884765625,291.57696533203125,293.4159851074219,293.1499938964844,293.1499938964844,283.04998779296875,34052.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605781555175781,1.0,0.0,0.0,3.5849595069885254,3.584982395172119,8.575545962230535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.84716796875,0.0,1447.6888427734375,1895.4371337890625,0.0,2117.64599609375,0.8910025954246521,1.0,0.0,3.0,1.0,0.0
12058500,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.054443359375,0.9076229333877563,0.4018294513225555,0.3624231517314911,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.996941089630127,0.5307275652885437,0.5028175711631775,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.8806430101394653,0.3686592876911163,0.258253663778305,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.8153167963027954,0.289152979850769,0.2752823233604431,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560302734375,0.732935905456543,0.2084685713052749,0.9459799528121948,286.05438232421875,284.95001220703125,296.24920654296875,288.5437927246094,296.2489624023437,297.41668701171875,286.0512390136719,1.0,0.577044665813446,1.0,0.1500000059604644,0.0,1.0,-2.815006732940674,2.814825773239136,0.0001809665263863,2.1754841804504395,0.9170446395874025,0.9170446395874025,0.0,121.88867950439452,146.0,29106.13671875,0.0,2240.42578125,1.0,283.0665588378906,284.9938049316406,291.6294250488281,293.5356140136719,293.1499938964844,293.1499938964844,283.04998779296875,34232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711066603660583,1.0,0.0,0.0,3.623603105545044,3.623626708984375,8.761421099734434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.38232421875,0.0,1490.86767578125,1895.4371337890625,0.0,2210.671875,0.8980947732925415,1.0,0.0,3.0,1.0,0.0
12058560,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.8989620804786682,0.4022110104560852,0.3630647659301758,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9897930026054382,0.5312651991844177,0.5033419132232666,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8738856315612793,0.3707900047302246,0.2599431276321411,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.808962345123291,0.29036745429039,0.2766993939876556,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7275125980377197,0.2092787325382232,0.9508506655693054,286.0336303710937,284.95001220703125,296.2574462890625,288.5595397949219,296.2571716308594,297.4086303710937,286.032958984375,1.0,0.5814115405082703,1.0,0.1500000059604644,0.0,1.0,-2.826129674911499,2.8259472846984863,0.0001823994534788,2.1841137409210205,0.9240456819534302,0.9240456819534302,0.0,126.48265075683594,149.0,29267.31640625,0.0,2284.54345703125,1.0,283.05255126953125,284.96856689453125,291.6431579589844,293.5587158203125,293.1499938964844,293.1499938964844,282.75,34305.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795773148536682,1.0,0.0,0.0,3.654505014419556,3.654528856277466,8.911492273000476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.291015625,0.0,1525.4930419921875,1895.4371337890625,0.0,2286.345703125,0.9050928354263306,1.0,0.0,3.0,1.0,0.0
12058620,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8839587569236755,0.4015598893165588,0.3631766438484192,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.9765300750732422,0.5321659445762634,0.504576563835144,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.8625088930130005,0.3739533126354217,0.2626121938228607,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7974216341972351,0.2918610572814941,0.278703510761261,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.7178537845611572,0.2101004123687744,0.957179844379425,285.8041687011719,284.95001220703125,296.2738342285156,288.5907897949219,296.2735900878906,297.38775634765625,285.8021240234375,1.0,0.5883724689483643,1.0,0.1500000059604644,0.0,1.0,-2.8409862518310547,2.84080171585083,0.0001843224017648,2.1957576274871826,0.9335644841194152,0.9335644841194152,0.0,134.6828155517578,152.0,30149.08984375,0.0,2354.12744140625,1.0,282.7580261230469,284.70574951171875,291.6902770996094,293.6981201171875,293.1499938964844,293.1499938964844,282.45001220703125,34596.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038772344589233,1.0,0.0,0.0,3.7075912952423096,3.707615613937378,9.172273394142394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.958984375,0.0,1587.523193359375,1895.4371337890625,0.0,2506.927001953125,0.917198359966278,1.0,0.0,3.0,1.0,0.0
12058680,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.8839587569236755,0.4015598893165588,0.3631766438484192,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.9765300750732422,0.5321659445762634,0.504576563835144,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8043212890625,0.8625088930130005,0.3739533126354217,0.2626121938228607,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7974216341972351,0.2918610572814941,0.278703510761261,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052978515625,0.7178537845611572,0.2101004123687744,0.957179844379425,285.8041687011719,284.95001220703125,296.2738342285156,288.5907897949219,296.2735900878906,297.38775634765625,285.8021240234375,1.0,0.5883724689483643,1.0,0.1500000059604644,0.0,1.0,-2.8409862518310547,2.84080171585083,0.0001843224017648,2.1957576274871826,0.9335644841194152,0.9335644841194152,0.0,134.6828155517578,152.0,30149.08984375,0.0,2354.12744140625,1.0,282.7580261230469,284.70574951171875,291.6902770996094,293.6981201171875,293.1499938964844,293.1499938964844,282.45001220703125,34596.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038772344589233,1.0,0.0,0.0,3.7075912952423096,3.707615613937378,9.172273394142394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.958984375,0.0,1587.523193359375,1895.4371337890625,0.0,2506.927001953125,0.917198359966278,1.0,0.0,3.0,1.0,0.0
12058740,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8707600831985474,0.3997888565063476,0.3620547950267792,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.9639968276023864,0.5324867367744446,0.5052872896194458,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8529033660888672,0.376158595085144,0.2644844651222229,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.7871748208999634,0.2924289107322693,0.2797031998634338,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.7085644602775574,0.2100671827793121,0.9591948986053468,285.5664978027344,284.95001220703125,296.2901611328125,288.6215515136719,296.2899169921875,297.36212158203125,285.5655212402344,1.0,0.5932843089103699,1.0,0.1500000059604644,0.0,1.0,-2.846375703811645,2.8461906909942627,0.0001850225526141,2.2000091075897217,0.9398070573806764,0.9398070573806764,0.0,141.87478637695312,155.0,30983.298828125,0.0,2400.025146484375,1.0,282.457763671875,284.4358825683594,291.6941223144531,293.7598876953125,293.1499938964844,293.1499938964844,282.1499938964844,34914.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218291997909546,1.0,0.0,0.0,3.748713493347168,3.7487382888793945,9.376867637911346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.9052734375,0.0,1637.449462890625,1895.4371337890625,0.0,2672.52392578125,0.9266507625579834,1.0,0.0,3.0,1.0,0.0
12058800,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8707600831985474,0.3997888565063476,0.3620547950267792,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.9639968276023864,0.5324867367744446,0.5052872896194458,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8529033660888672,0.376158595085144,0.2644844651222229,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.7871748208999634,0.2924289107322693,0.2797031998634338,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.7085644602775574,0.2100671827793121,0.9591948986053468,285.5664978027344,284.95001220703125,296.2901611328125,288.6215515136719,296.2899169921875,297.36212158203125,285.5655212402344,1.0,0.5932843089103699,1.0,0.1500000059604644,0.0,1.0,-2.846375703811645,2.8461906909942627,0.0001850225526141,2.2000091075897217,0.9398070573806764,0.9398070573806764,0.0,141.87478637695312,155.0,30983.298828125,0.0,2400.025146484375,1.0,282.457763671875,284.4358825683594,291.6941223144531,293.7598876953125,293.1499938964844,293.1499938964844,282.1499938964844,34914.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218291997909546,1.0,0.0,0.0,3.748713493347168,3.7487382888793945,9.376867637911346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.9052734375,0.0,1637.449462890625,1895.4371337890625,0.0,2672.52392578125,0.9266507625579834,1.0,0.0,3.0,1.0,0.0
12058860,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.8599461913108826,0.3976854979991913,0.3604460060596466,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.9530432820320128,0.5325136184692383,0.5056002140045166,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.8454146981239319,0.3780050873756408,0.2659840881824493,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.7787391543388367,0.2925540506839752,0.2801380753517151,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.700175940990448,0.209574207663536,0.9585244655609132,285.3647155761719,284.95001220703125,296.3064270019531,288.65155029296875,296.3061828613281,297.3368530273437,285.3632202148437,1.0,0.5967112183570862,1.0,0.1500000059604644,0.0,1.0,-2.846341848373413,2.8461568355560303,0.0001850181870395,2.199992418289185,0.9436582922935486,0.9436582922935486,0.0,147.90469360351562,158.0,31992.013671875,0.0,2429.243408203125,1.0,282.15753173828125,284.18408203125,291.703369140625,293.8257141113281,293.1499938964844,293.1499938964844,281.8500061035156,35202.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350444436073303,1.0,0.0,0.0,3.779021978378296,3.7790472507476807,9.529105682304362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.26611328125,0.0,1675.32470703125,1895.4371337890625,0.0,2795.452392578125,0.9336567521095276,1.0,0.0,3.0,1.0,0.0
12058920,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.8599461913108826,0.3976854979991913,0.3604460060596466,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.9530432820320128,0.5325136184692383,0.5056002140045166,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.8454146981239319,0.3780050873756408,0.2659840881824493,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.7787391543388367,0.2925540506839752,0.2801380753517151,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.700175940990448,0.209574207663536,0.9585244655609132,285.3647155761719,284.95001220703125,296.3064270019531,288.65155029296875,296.3061828613281,297.3368530273437,285.3632202148437,1.0,0.5967112183570862,1.0,0.1500000059604644,0.0,1.0,-2.846341848373413,2.8461568355560303,0.0001850181870395,2.199992418289185,0.9436582922935486,0.9436582922935486,0.0,147.90469360351562,158.0,31992.013671875,0.0,2429.243408203125,1.0,282.15753173828125,284.18408203125,291.703369140625,293.8257141113281,293.1499938964844,293.1499938964844,281.8500061035156,35202.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350444436073303,1.0,0.0,0.0,3.779021978378296,3.7790472507476807,9.529105682304362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.26611328125,0.0,1675.32470703125,1895.4371337890625,0.0,2795.452392578125,0.9336567521095276,1.0,0.0,3.0,1.0,0.0
12058980,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8510934710502625,0.3953956067562103,0.3586403727531433,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9436920881271362,0.5322961211204529,0.5056633353233337,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8396192789077759,0.3796500861644745,0.2673119604587555,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.7718542814254761,0.292422890663147,0.2802760601043701,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6930118799209595,0.2088169604539871,0.9563756585121156,285.1639709472656,284.95001220703125,296.3226318359375,288.6806030273437,296.3223571777344,297.3127136230469,285.1625061035156,1.0,0.5991525650024414,1.0,0.1500000059604644,0.0,1.0,-2.8434300422668457,2.843245267868042,0.0001846398081397,2.1977241039276123,0.9448373913764954,0.9448373913764954,0.0,152.95994567871094,161.0,32973.19921875,0.0,2447.774169921875,1.0,281.8573303222656,283.9346923828125,291.7243957519531,293.90399169921875,293.1499938964844,293.1499938964844,281.54998779296875,35477.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467933535575867,1.0,0.0,0.0,3.799109697341919,3.799135208129883,9.630680324335117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.23291015625,0.0,1701.4034423828125,1895.4371337890625,0.0,2905.245849609375,0.9383540749549866,1.0,0.0,3.0,1.0,0.0
12059040,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8510934710502625,0.3953956067562103,0.3586403727531433,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9436920881271362,0.5322961211204529,0.5056633353233337,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.8396192789077759,0.3796500861644745,0.2673119604587555,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.7718542814254761,0.292422890663147,0.2802760601043701,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6930118799209595,0.2088169604539871,0.9563756585121156,285.1639709472656,284.95001220703125,296.3226318359375,288.6806030273437,296.3223571777344,297.3127136230469,285.1625061035156,1.0,0.5991525650024414,1.0,0.1500000059604644,0.0,1.0,-2.8434300422668457,2.843245267868042,0.0001846398081397,2.1977241039276123,0.9448373913764954,0.9448373913764954,0.0,152.95994567871094,161.0,32973.19921875,0.0,2447.774169921875,1.0,281.8573303222656,283.9346923828125,291.7243957519531,293.90399169921875,293.1499938964844,293.1499938964844,281.54998779296875,35477.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467933535575867,1.0,0.0,0.0,3.799109697341919,3.799135208129883,9.630680324335117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.23291015625,0.0,1701.4034423828125,1895.4371337890625,0.0,2905.245849609375,0.9383540749549866,1.0,0.0,3.0,1.0,0.0
12059100,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8472790122032166,0.3942110240459442,0.3577227592468261,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9395903944969176,0.5321165919303894,0.505646288394928,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8372457027435303,0.3804290890693664,0.2679533064365387,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7689077258110046,0.2922969460487366,0.28028604388237,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6898439526557922,0.2083785533905029,0.954988956451416,285.0193176269531,284.95001220703125,296.3306884765625,288.6947326660156,296.3304443359375,297.3013610839844,285.0107116699219,1.0,0.6001174449920654,1.0,0.1500000059604644,0.0,1.0,-2.841423988342285,2.8412394523620605,0.0001843793288571,2.1961545944213867,0.9438981413841248,0.9438981413841248,0.0,155.17642211914062,161.0,33947.88671875,0.0,2454.378173828125,1.0,281.5974426269531,283.74658203125,291.765380859375,294.0484313964844,293.1499938964844,293.1499938964844,281.54998779296875,35620.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551715016365051,1.0,0.0,0.0,3.805617094039917,3.805642604827881,9.66370066635136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.75341796875,0.0,1710.330810546875,1895.4371337890625,0.0,2983.729736328125,0.9398825764656068,1.0,0.0,3.0,1.0,0.0
12059160,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8434733152389526,0.3929644227027893,0.3566724359989166,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9354358911514282,0.531852126121521,0.5054814219474792,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8348655700683594,0.3811533749103546,0.2685125172138214,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7659610509872437,0.2921109497547149,0.2802031934261322,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6866518259048462,0.2078860700130462,0.9532442092895508,284.9728698730469,284.95001220703125,296.3387451171875,288.7085266113281,296.3385009765625,297.2897644042969,284.9717102050781,1.0,0.6009178161621094,1.0,0.1500000059604644,0.0,1.0,-2.838439702987671,2.838255882263184,0.0001839922479121,2.1938302516937256,0.9435420632362366,0.9435420632362366,0.0,157.36239624023438,149.0,34093.84375,0.0,2458.8017578125,1.0,281.5567321777344,283.6981201171875,291.75262451171875,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35737.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585137128829956,1.0,0.0,0.0,3.8095338344573975,3.809559345245361,9.68360154729453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.92041015625,0.0,1715.9532470703125,1895.4371337890625,0.0,3015.06640625,0.9408670663833618,1.0,0.0,3.0,1.0,0.0
12059220,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8444751501083374,0.3904320895671844,0.3543524444103241,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9386821389198304,0.531204342842102,0.5048385262489319,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8384590148925781,0.3825588822364807,0.2694416046142578,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7681597471237183,0.2916694581508636,0.2797313928604126,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.6878904700279236,0.2068464457988739,0.9482954144477844,284.7840576171875,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.2681579589844,284.78277587890625,1.0,0.597794234752655,1.0,0.1500000059604644,0.0,1.0,-2.82948637008667,2.829303503036499,0.0001828333624871,2.186897039413452,0.939750611782074,0.939750611782074,0.0,154.9129638671875,137.0,35174.21875,0.0,2428.5078125,1.0,281.25714111328125,283.4658203125,291.78094482421875,294.09210205078125,293.1499938964844,293.1499938964844,280.95001220703125,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707373142242432,1.0,0.0,0.0,3.810601234436035,3.810626745223999,9.689030093795736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.259765625,0.0,1719.2161865234375,1895.4371337890625,0.0,3129.72705078125,0.9412683844566344,1.0,0.0,3.0,1.0,0.0
12059280,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8444751501083374,0.3904320895671844,0.3543524444103241,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9386821389198304,0.531204342842102,0.5048385262489319,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8384590148925781,0.3825588822364807,0.2694416046142578,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7681597471237183,0.2916694581508636,0.2797313928604126,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.6878904700279236,0.2068464457988739,0.9482954144477844,284.7840576171875,284.95001220703125,296.3548278808594,288.735107421875,296.3545837402344,297.2681579589844,284.78277587890625,1.0,0.597794234752655,1.0,0.1500000059604644,0.0,1.0,-2.82948637008667,2.829303503036499,0.0001828333624871,2.186897039413452,0.939750611782074,0.939750611782074,0.0,154.9129638671875,137.0,35174.21875,0.0,2428.5078125,1.0,281.25714111328125,283.4658203125,291.78094482421875,294.09210205078125,293.1499938964844,293.1499938964844,280.95001220703125,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707373142242432,1.0,0.0,0.0,3.810601234436035,3.810626745223999,9.689030093795736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.259765625,0.0,1719.2161865234375,1895.4371337890625,0.0,3129.72705078125,0.9412683844566344,1.0,0.0,3.0,1.0,0.0
12059340,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100769042969,0.8487899899482727,0.3885332643985748,0.3525716364383697,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095275878906,0.9457329511642456,0.5305951833724976,0.5041903853416443,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.8446115851402283,0.3835078179836273,0.2700212597846985,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.773151159286499,0.2912831008434295,0.279247373342514,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.6919627785682678,0.2060560435056686,0.9441125988960266,284.60992431640625,284.95001220703125,296.3663635253906,288.7532958984375,296.3661193847656,297.2533569335937,284.6061096191406,1.0,0.5939323902130127,1.0,0.1500000059604644,0.0,1.0,-2.821657419204712,2.8214755058288574,0.000181822993909,2.180819034576416,0.9349336624145508,0.9349336624145508,0.0,150.43247985839844,137.0,36177.97265625,0.0,2390.905029296875,1.0,280.9706115722656,283.2502136230469,291.8182983398437,294.2137451171875,293.1499938964844,293.1499938964844,280.95001220703125,36194.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881680965423584,1.0,0.0,0.0,3.805335283279419,3.805360794067383,9.662269349064443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.03125,0.0,1714.46533203125,1895.4371337890625,0.0,3232.33203125,0.9402011632919312,1.0,0.0,3.0,1.0,0.0
12059400,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.8509717583656311,0.387824684381485,0.3518140017986297,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.94907546043396,0.530365526676178,0.5038585662841797,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.8475291132926941,0.3838978111743927,0.2702050805091858,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.7755820155143738,0.291138082742691,0.2790107429027557,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.693989098072052,0.2057531476020813,0.9423099756240844,284.5948791503906,284.95001220703125,296.370849609375,288.7601318359375,296.3705749511719,297.248046875,284.5936279296875,1.0,0.592157781124115,1.0,0.1500000059604644,0.0,1.0,-2.818117380142212,2.817935943603516,0.000181367053301,2.1780598163604736,0.9334294199943542,0.9334294199943542,0.0,148.3416748046875,125.0,36200.08203125,0.0,2373.65673828125,1.0,280.9571838378906,283.2350769042969,291.8051147460937,294.1807861328125,293.1499938964844,293.1499938964844,280.6499938964844,36247.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827847242355347,1.0,0.0,0.0,3.80215072631836,3.8021762371063232,9.646104217608809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.41552734375,0.0,1711.0535888671875,1895.4371337890625,0.0,3242.67236328125,0.9395326972007751,1.0,0.0,3.0,1.0,0.0
12059460,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8614946007728577,0.3851424157619476,0.349126935005188,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4067687988281,0.963657021522522,0.5293338298797607,0.5026125907897949,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8607795238494873,0.3851736485958099,0.2708612382411957,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071655273437,0.7868015170097351,0.2905234396457672,0.278125524520874,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.7034753561019897,0.204619750380516,0.9357314705848694,284.4068908691406,284.95001220703125,296.38677978515625,288.78338623046875,296.38653564453125,297.2292785644531,284.4057006835937,1.0,0.5849977731704712,1.0,0.1500000059604644,0.0,1.0,-2.80521011352539,2.805030345916748,0.0001797094737412,2.1680245399475098,0.924612522125244,0.924612522125244,0.0,139.57131958007812,113.0,37202.3203125,0.0,2305.6240234375,1.0,280.656982421875,283.0090637207031,291.8256225585937,294.26348876953125,293.1499938964844,293.1499938964844,280.3500061035156,36516.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941754698753357,1.0,0.0,0.0,3.783769369125366,3.783794641494751,9.55306177274906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.9521484375,0.0,1691.1556396484375,1895.4371337890625,0.0,3349.233154296875,0.9355747699737548,1.0,0.0,3.0,1.0,0.0
12059520,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8614946007728577,0.3851424157619476,0.349126935005188,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4067687988281,0.963657021522522,0.5293338298797607,0.5026125907897949,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4069519042969,0.8607795238494873,0.3851736485958099,0.2708612382411957,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071655273437,0.7868015170097351,0.2905234396457672,0.278125524520874,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.7034753561019897,0.204619750380516,0.9357314705848694,284.4068908691406,284.95001220703125,296.38677978515625,288.78338623046875,296.38653564453125,297.2292785644531,284.4057006835937,1.0,0.5849977731704712,1.0,0.1500000059604644,0.0,1.0,-2.80521011352539,2.805030345916748,0.0001797094737412,2.1680245399475098,0.924612522125244,0.924612522125244,0.0,139.57131958007812,113.0,37202.3203125,0.0,2305.6240234375,1.0,280.656982421875,283.0090637207031,291.8256225585937,294.26348876953125,293.1499938964844,293.1499938964844,280.3500061035156,36516.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941754698753357,1.0,0.0,0.0,3.783769369125366,3.783794641494751,9.55306177274906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.9521484375,0.0,1691.1556396484375,1895.4371337890625,0.0,3349.233154296875,0.9355747699737548,1.0,0.0,3.0,1.0,0.0
12059580,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.875832200050354,0.382386177778244,0.346331238746643,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22021484375,0.9805193543434144,0.5281072854995728,0.5011399984359741,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.8781105875968933,0.3863865733146667,0.2714405655860901,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.801433801651001,0.2898265123367309,0.2771172523498535,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.220947265625,0.7155938148498535,0.2034496068954467,0.9287688732147216,284.2203063964844,284.95001220703125,296.4026794433594,288.8046569824219,296.40240478515625,297.2118225097656,284.21923828125,1.0,0.5768883228302002,1.0,0.1500000059604644,0.0,1.0,-2.7911977767944336,2.791019916534424,0.0001779185986379,2.157133340835572,0.9133228659629822,0.9133228659629822,0.0,129.5775604248047,101.0,38241.0390625,0.0,2230.1943359375,1.0,280.3572082519531,282.7933044433594,291.8459777832031,294.3479919433594,293.1499938964844,293.1499938964844,280.04998779296875,36806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052788019180298,1.0,0.0,0.0,3.754668474197388,3.754693746566773,9.406682579538028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.81494140625,0.0,1658.9752197265625,1895.4371337890625,0.0,3452.73876953125,0.929233729839325,1.0,0.0,3.0,1.0,0.0
12059640,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.875832200050354,0.382386177778244,0.346331238746643,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22021484375,0.9805193543434144,0.5281072854995728,0.5011399984359741,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.8781105875968933,0.3863865733146667,0.2714405655860901,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.801433801651001,0.2898265123367309,0.2771172523498535,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.220947265625,0.7155938148498535,0.2034496068954467,0.9287688732147216,284.2203063964844,284.95001220703125,296.4026794433594,288.8046569824219,296.40240478515625,297.2118225097656,284.21923828125,1.0,0.5768883228302002,1.0,0.1500000059604644,0.0,1.0,-2.7911977767944336,2.791019916534424,0.0001779185986379,2.157133340835572,0.9133228659629822,0.9133228659629822,0.0,129.5775604248047,101.0,38241.0390625,0.0,2230.1943359375,1.0,280.3572082519531,282.7933044433594,291.8459777832031,294.3479919433594,293.1499938964844,293.1499938964844,280.04998779296875,36806.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052788019180298,1.0,0.0,0.0,3.754668474197388,3.754693746566773,9.406682579538028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.81494140625,0.0,1658.9752197265625,1895.4371337890625,0.0,3452.73876953125,0.929233729839325,1.0,0.0,3.0,1.0,0.0
12059700,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.8846988677978516,0.3810023367404938,0.3449505567550659,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.9894327521324158,0.5274423360824585,0.5003733038902283,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0812683105469,0.8885669112205505,0.3869866728782654,0.2717368900775909,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.8100844621658325,0.2894610464572906,0.2765996754169464,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857238769531,0.7224041819572449,0.2028623819351196,0.9252607822418212,284.0809631347656,284.95001220703125,296.4106140136719,288.81451416015625,296.41033935546875,297.203857421875,284.0724182128906,1.0,0.5725964307785034,1.0,0.1500000059604644,0.0,1.0,-2.784135580062866,2.7839584350585938,0.0001770193775882,2.151641368865967,0.9061882495880128,0.9061882495880128,0.0,124.25051879882812,101.0,39187.3359375,0.0,2191.07470703125,1.0,280.09893798828125,282.62274169921875,291.8808898925781,294.4884948730469,293.1499938964844,293.1499938964844,280.04998779296875,36976.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131545424461364,1.0,0.0,0.0,3.7359347343444815,3.735959768295288,9.31304839468794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.82861328125,0.0,1638.3734130859375,1895.4371337890625,0.0,3525.85595703125,0.9251109957695008,1.0,0.0,3.0,1.0,0.0
12059760,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.8943051695823669,0.3795665204524994,0.3434542119503021,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368347167969,0.9980185031890868,0.5266790986061096,0.4994564354419708,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.8998299241065979,0.387543112039566,0.27196204662323,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.8188915252685547,0.2890516221523285,0.2760101556777954,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.729557454586029,0.2022493779659271,0.9215424060821532,284.03692626953125,284.95001220703125,296.41851806640625,288.82379150390625,296.4182434082031,297.1956787109375,284.0360412597656,1.0,0.5681432485580444,1.0,0.1500000059604644,0.0,1.0,-2.776253223419189,2.7760772705078125,0.0001760184823069,2.14552903175354,0.8996158838272095,0.8996158838272095,0.0,118.91635131835938,89.0,39222.6875,0.0,2150.594482421875,1.0,280.0572204589844,282.5829772949219,291.86395263671875,294.4278259277344,293.1499938964844,293.1499938964844,279.75,37126.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160850048065186,1.0,0.0,0.0,3.7137489318847656,3.713773727416992,9.202765340887708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6455078125,0.0,1613.8291015625,1895.4371337890625,0.0,3552.9853515625,0.9202792048454284,1.0,0.0,3.0,1.0,0.0
