time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059820,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84442138671875,0.907523274421692,0.3765786588191986,0.3405949473381042,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.9990000128746032,0.5267714858055115,0.4788009524345398,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.9171868562698364,0.3885534703731537,0.2725086212158203,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446960449219,0.8308861255645752,0.2881140112876892,0.2749196290969848,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84527587890625,0.7393502593040466,0.2009432315826416,0.9146448969841005,283.8443603515625,284.95001220703125,296.4342956542969,288.8405456542969,296.4340209960937,297.1845092773437,283.84246826171875,1.0,0.5574521422386169,1.0,0.1500000059604644,0.0,1.0,-2.739164352416992,2.738992929458618,0.0001713476376608,2.117069721221924,0.8833083510398865,0.8833083510398865,0.0,111.03610229492188,77.0,39919.203125,0.0,2043.20556640625,1.0,279.7581481933594,282.367919921875,291.8751525878906,294.4903259277344,293.1499938964844,293.1499938964844,280.04998779296875,37493.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258792400360109,1.0,0.0,0.0,3.659308671951294,3.6593329906463614,8.934934498938674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.828125,0.0,1554.750732421875,1895.4371337890625,0.0,3643.3134765625,0.90835702419281,1.0,0.0,3.0,1.0,0.0
12059880,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84442138671875,0.907523274421692,0.3765786588191986,0.3405949473381042,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.9990000128746032,0.5267714858055115,0.4788009524345398,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.9171868562698364,0.3885534703731537,0.2725086212158203,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446960449219,0.8308861255645752,0.2881140112876892,0.2749196290969848,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84527587890625,0.7393502593040466,0.2009432315826416,0.9146448969841005,283.8443603515625,284.95001220703125,296.4342956542969,288.8405456542969,296.4340209960937,297.1845092773437,283.84246826171875,1.0,0.5574521422386169,1.0,0.1500000059604644,0.0,1.0,-2.739164352416992,2.738992929458618,0.0001713476376608,2.117069721221924,0.8833083510398865,0.8833083510398865,0.0,111.03610229492188,77.0,39919.203125,0.0,2043.20556640625,1.0,279.7581481933594,282.367919921875,291.8751525878906,294.4903259277344,293.1499938964844,293.1499938964844,280.04998779296875,37493.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258792400360109,1.0,0.0,0.0,3.659308671951294,3.6593329906463614,8.934934498938674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.828125,0.0,1554.750732421875,1895.4371337890625,0.0,3643.3134765625,0.90835702419281,1.0,0.0,3.0,1.0,0.0
12059940,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.9277105331420898,0.3752541840076446,0.338632583618164,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9990000128746032,0.5325771570205688,0.4493482410907745,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.9414958357810974,0.3909426927566528,0.2736236155033111,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.8470397591590881,0.2880836725234985,0.2742883265018463,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.7529943585395813,0.2003359645605087,0.9093592166900636,284.01544189453125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.20361328125,284.0165710449219,1.0,0.5451111197471619,1.0,0.1500000059604644,0.0,1.0,-2.695636034011841,2.695470094680786,0.0001659451372688,2.083282232284546,0.8722230195999146,0.8722230195999146,0.0,102.15086364746094,80.0,38346.97265625,0.0,1922.3834228515625,1.0,280.0418701171875,282.5821228027344,291.78594970703125,294.24072265625,293.1499938964844,293.1499938964844,280.3500061035156,37483.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077430963516236,1.0,0.0,0.0,3.603180408477783,3.603204250335693,8.662939876558085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64599609375,0.0,1492.654541015625,1895.4371337890625,0.0,3475.64697265625,0.8958743214607239,1.0,0.0,3.0,1.0,0.0
12060000,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0154113769531,0.9277105331420898,0.3752541840076446,0.338632583618164,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9990000128746032,0.5325771570205688,0.4493482410907745,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01544189453125,0.9414958357810974,0.3909426927566528,0.2736236155033111,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0151672363281,0.8470397591590881,0.2880836725234985,0.2742883265018463,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.7529943585395813,0.2003359645605087,0.9093592166900636,284.01544189453125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.20361328125,284.0165710449219,1.0,0.5451111197471619,1.0,0.1500000059604644,0.0,1.0,-2.695636034011841,2.695470094680786,0.0001659451372688,2.083282232284546,0.8722230195999146,0.8722230195999146,0.0,102.15086364746094,80.0,38346.97265625,0.0,1922.3834228515625,1.0,280.0418701171875,282.5821228027344,291.78594970703125,294.24072265625,293.1499938964844,293.1499938964844,280.3500061035156,37483.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077430963516236,1.0,0.0,0.0,3.603180408477783,3.603204250335693,8.662939876558085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64599609375,0.0,1492.654541015625,1895.4371337890625,0.0,3475.64697265625,0.8958743214607239,1.0,0.0,3.0,1.0,0.0
12060060,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2136535644531,0.9464435577392578,0.3753358423709869,0.3382586240768432,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138366699219,0.9990000128746032,0.5425810217857361,0.4260952472686767,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21368408203125,0.96269428730011,0.3946388661861419,0.2758460342884063,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.8623594045639038,0.2890983521938324,0.2748176157474518,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.7661504745483398,0.2007094472646713,0.908996045589447,284.2137145996094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649658203125,297.25750732421875,284.2158203125,1.0,0.5375329256057739,1.0,0.1500000059604644,0.0,1.0,-2.670081615447998,2.669918775558472,0.0001628130994504,2.0631353855133057,0.8639958500862122,0.8639958500862122,0.0,95.78064727783205,98.0,36917.6171875,0.0,1847.90380859375,1.0,280.3409729003906,282.82012939453125,291.7728271484375,294.1165466308594,293.1499938964844,293.1499938964844,280.6499938964844,37326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857401609420776,1.0,0.0,0.0,3.552743434906006,3.5527665615081787,8.422111363870499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.36279296875,0.0,1437.296875,1895.4371337890625,0.0,3270.3486328125,0.8845546841621399,1.0,0.0,3.0,1.0,0.0
12060120,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2136535644531,0.9464435577392578,0.3753358423709869,0.3382586240768432,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138366699219,0.9990000128746032,0.5425810217857361,0.4260952472686767,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21368408203125,0.96269428730011,0.3946388661861419,0.2758460342884063,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132873535156,0.8623594045639038,0.2890983521938324,0.2748176157474518,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.7661504745483398,0.2007094472646713,0.908996045589447,284.2137145996094,284.95001220703125,296.4652404785156,288.8643798828125,296.4649658203125,297.25750732421875,284.2158203125,1.0,0.5375329256057739,1.0,0.1500000059604644,0.0,1.0,-2.670081615447998,2.669918775558472,0.0001628130994504,2.0631353855133057,0.8639958500862122,0.8639958500862122,0.0,95.78064727783205,98.0,36917.6171875,0.0,1847.90380859375,1.0,280.3409729003906,282.82012939453125,291.7728271484375,294.1165466308594,293.1499938964844,293.1499938964844,280.6499938964844,37326.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857401609420776,1.0,0.0,0.0,3.552743434906006,3.5527665615081787,8.422111363870499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.36279296875,0.0,1437.296875,1895.4371337890625,0.0,3270.3486328125,0.8845546841621399,1.0,0.0,3.0,1.0,0.0
12060180,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.9493932127952576,0.3761211633682251,0.3387935757637024,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.9990000128746032,0.5522966980934143,0.4232138395309448,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9683428406715392,0.3990735113620758,0.2787881791591644,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.8657619953155518,0.2907549738883972,0.2762145698070526,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298400878906,0.7690098285675049,0.201782152056694,0.9129595160484314,284.43145751953125,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.31256103515625,284.4349060058594,1.0,0.5390549898147583,1.0,0.1500000059604644,0.0,1.0,-2.6771914958953857,2.677027702331543,0.0001636802917346,2.0681538581848145,0.8587867021560669,0.8587867021560669,0.0,95.35678100585938,116.0,35801.7890625,0.0,1858.49853515625,1.0,280.6405029296875,283.0715026855469,291.7872009277344,294.0511169433594,293.1499938964844,293.1499938964844,280.95001220703125,37067.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664552569389343,1.0,0.0,0.0,3.511718511581421,3.511741399765014,8.228727779169276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.23974609375,0.0,1392.384033203125,1895.4371337890625,0.0,3089.55712890625,0.8752599954605103,1.0,0.0,3.0,1.0,0.0
12060240,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.9493932127952576,0.3761211633682251,0.3387935757637024,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.9990000128746032,0.5522966980934143,0.4232138395309448,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9683428406715392,0.3990735113620758,0.2787881791591644,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.8657619953155518,0.2907549738883972,0.2762145698070526,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298400878906,0.7690098285675049,0.201782152056694,0.9129595160484314,284.43145751953125,284.95001220703125,296.47955322265625,288.8681030273437,296.47930908203125,297.31256103515625,284.4349060058594,1.0,0.5390549898147583,1.0,0.1500000059604644,0.0,1.0,-2.6771914958953857,2.677027702331543,0.0001636802917346,2.0681538581848145,0.8587867021560669,0.8587867021560669,0.0,95.35678100585938,116.0,35801.7890625,0.0,1858.49853515625,1.0,280.6405029296875,283.0715026855469,291.7872009277344,294.0511169433594,293.1499938964844,293.1499938964844,280.95001220703125,37067.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664552569389343,1.0,0.0,0.0,3.511718511581421,3.511741399765014,8.228727779169276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.23974609375,0.0,1392.384033203125,1895.4371337890625,0.0,3089.55712890625,0.8752599954605103,1.0,0.0,3.0,1.0,0.0
12060300,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885009765625,0.9455828070640564,0.3766753077507019,0.3392517566680908,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895080566406,0.9990000128746032,0.556003749370575,0.4283847510814667,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.9663225412368774,0.401471197605133,0.2804245948791504,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.8632144927978516,0.2917350232601166,0.2771219611167907,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.7667527198791504,0.2024796158075332,0.9160345196723938,284.5888671875,284.95001220703125,296.4863586425781,288.86785888671875,296.4861145019531,297.3319702148437,284.6006774902344,1.0,0.5424099564552307,1.0,0.1500000059604644,0.0,1.0,-2.690694093704224,2.690528631210327,0.0001653351500863,2.0784575939178467,0.8578947186470032,0.8578947186470032,0.0,97.00869750976562,116.0,35003.86328125,0.0,1889.9853515625,1.0,280.89453125,283.2648010253906,291.7713928222656,293.9361572265625,293.1499938964844,293.1499938964844,280.95001220703125,36892.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560754060745239,1.0,0.0,0.0,3.4955315589904785,3.495554208755493,8.153043040692864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.03466796875,0.0,1374.407470703125,1895.4371337890625,0.0,2992.20361328125,0.8715806603431702,1.0,0.0,3.0,1.0,0.0
12060360,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9393033385276794,0.3773714601993561,0.3399270176887512,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.9990000128746032,0.558871328830719,0.4368381202220917,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.9620173573493958,0.4040117859840393,0.2822228670120239,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.8587625026702881,0.2928283214569092,0.2781985700130462,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.7628312706947327,0.2032748162746429,0.9198207259178162,284.6632080078125,284.95001220703125,296.492919921875,288.86627197265625,296.4927062988281,297.3461303710937,284.66705322265625,1.0,0.5471974015235901,1.0,0.1500000059604644,0.0,1.0,-2.709656476974488,2.709488868713379,0.000167673380929,2.0930042266845703,0.8567721247673035,0.8567721247673035,0.0,99.6382293701172,134.0,35030.59375,0.0,1936.132080078125,1.0,280.9406433105469,283.3383178710937,291.8065795898437,294.0176086425781,293.1499938964844,293.1499938964844,281.25,36730.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516592979431152,1.0,0.0,0.0,3.48323941230774,3.483261823654175,8.095802854768408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.30029296875,0.0,1360.651123046875,1895.4371337890625,0.0,2950.814453125,0.8686891794204712,1.0,0.0,3.0,1.0,0.0
12060420,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9204984307289124,0.3789476156234741,0.3414934277534485,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.561962366104126,0.4623295664787292,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9471306204795836,0.4093099534511566,0.286017507314682,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8454875349998474,0.2951859831809997,0.2805960774421692,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7511175870895386,0.2049832493066787,0.9284102916717528,284.8973693847656,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.357177734375,284.9013977050781,1.0,0.5602133870124817,1.0,0.1500000059604644,0.0,1.0,-2.759917974472046,2.7597439289093018,0.0001739507570164,2.131701707839966,0.8579038381576538,0.8579038381576538,0.0,107.5826416015625,152.0,34451.34375,0.0,2065.981201171875,1.0,281.2399597167969,283.6074523925781,291.8214416503906,293.996337890625,293.1499938964844,293.1499938964844,281.54998779296875,36352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413750529289246,1.0,0.0,0.0,3.4689769744873047,3.46899938583374,8.029641662687936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.4248046875,0.0,1343.451171875,1895.4371337890625,0.0,2854.565185546875,0.8652365803718567,1.0,0.0,3.0,1.0,0.0
12060480,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9204984307289124,0.3789476156234741,0.3414934277534485,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.561962366104126,0.4623295664787292,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9471306204795836,0.4093099534511566,0.286017507314682,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8454875349998474,0.2951859831809997,0.2805960774421692,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7511175870895386,0.2049832493066787,0.9284102916717528,284.8973693847656,284.95001220703125,296.5053405761719,288.8591613769531,296.5051574707031,297.357177734375,284.9013977050781,1.0,0.5602133870124817,1.0,0.1500000059604644,0.0,1.0,-2.759917974472046,2.7597439289093018,0.0001739507570164,2.131701707839966,0.8579038381576538,0.8579038381576538,0.0,107.5826416015625,152.0,34451.34375,0.0,2065.981201171875,1.0,281.2399597167969,283.6074523925781,291.8214416503906,293.996337890625,293.1499938964844,293.1499938964844,281.54998779296875,36352.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413750529289246,1.0,0.0,0.0,3.4689769744873047,3.46899938583374,8.029641662687936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.4248046875,0.0,1343.451171875,1895.4371337890625,0.0,2854.565185546875,0.8652365803718567,1.0,0.0,3.0,1.0,0.0
12060540,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9031211137771606,0.3804050087928772,0.342960000038147,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9990000128746032,0.5621463656425476,0.4887907207012176,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9311529994010924,0.4137628376483917,0.2892371118068695,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8327871561050415,0.2972307503223419,0.2827247083187103,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7399086356163025,0.2064320892095565,0.9359930157661438,285.1102294921875,284.95001220703125,296.5145874023437,288.8499755859375,296.5144348144531,297.35321044921875,285.1157531738281,1.0,0.5731494426727295,1.0,0.1500000059604644,0.0,1.0,-2.809011220932007,2.808830976486206,0.0001801937469281,2.169572353363037,0.8614156246185303,0.8614156246185303,0.0,116.12156677246094,152.0,33874.8046875,0.0,2200.88818359375,1.0,281.52984619140625,283.8545837402344,291.8104858398437,293.93768310546875,293.1499938964844,293.1499938964844,281.54998779296875,36016.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833694577217102,1.0,0.0,0.0,3.468496561050415,3.4685189723968506,8.027417379707913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.18017578125,0.0,1340.5748291015625,1895.4371337890625,0.0,2782.86474609375,0.8648817539215088,1.0,0.0,3.0,1.0,0.0
12060600,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8989742994308472,0.3807561099529266,0.3433752059936523,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.9990000128746032,0.5618775486946106,0.4959797859191894,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9269205927848816,0.4148710370063782,0.2900788486003876,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.8295336961746216,0.2977429628372192,0.2832947373390198,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7370489835739136,0.2067906260490417,0.9380063414573668,285.1302185058594,284.95001220703125,296.5168151855469,288.8471984863281,296.51666259765625,297.3505249023437,285.1340637207031,1.0,0.5766542553901672,1.0,0.1500000059604644,0.0,1.0,-2.822264671325684,2.822082757949829,0.0001818980235839,2.179805994033813,0.8621380925178528,0.8621380925178528,0.0,118.50904846191406,155.0,33958.8515625,0.0,2238.469970703125,1.0,281.5398864746094,283.8733215332031,291.8246459960937,293.9710693359375,293.1499938964844,293.1499938964844,281.8500061035156,35958.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341343998908997,1.0,0.0,0.0,3.469582319259644,3.4696044921875,8.032443474803586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.28564453125,0.0,1341.2596435546875,1895.4371337890625,0.0,2786.96533203125,0.8650665879249573,1.0,0.0,3.0,1.0,0.0
12060660,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.8850501179695129,0.3826896250247955,0.3453392386436462,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.9990000128746032,0.5600565075874329,0.5220380425453186,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.91377454996109,0.4205881357192993,0.2942246198654175,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.818872332572937,0.3004021048545837,0.2860548794269562,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7277451753616333,0.2086151987314224,0.9474759697914124,285.34991455078125,284.95001220703125,296.5273132324219,288.8307189941406,296.52716064453125,297.3371887207031,285.35302734375,1.0,0.5898972749710083,1.0,0.1500000059604644,0.0,1.0,-2.8756492137908936,2.875460147857666,0.000188844569493,2.2212884426116943,0.8692284226417542,0.8692284226417542,0.0,127.63096618652344,158.0,33404.25390625,0.0,2390.76171875,1.0,281.8399658203125,284.1263122558594,291.8153381347656,293.9326171875,293.1499938964844,293.1499938964844,282.1499938964844,35578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283575177192688,1.0,0.0,0.0,3.484579801559448,3.4846019744873047,8.102034598778118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.44384765625,0.0,1353.791748046875,1895.4371337890625,0.0,2733.160888671875,0.8681049346923828,1.0,0.0,3.0,1.0,0.0
12060720,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.8850501179695129,0.3826896250247955,0.3453392386436462,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.9990000128746032,0.5600565075874329,0.5220380425453186,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.91377454996109,0.4205881357192993,0.2942246198654175,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.818872332572937,0.3004021048545837,0.2860548794269562,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.7277451753616333,0.2086151987314224,0.9474759697914124,285.34991455078125,284.95001220703125,296.5273132324219,288.8307189941406,296.52716064453125,297.3371887207031,285.35302734375,1.0,0.5898972749710083,1.0,0.1500000059604644,0.0,1.0,-2.8756492137908936,2.875460147857666,0.000188844569493,2.2212884426116943,0.8692284226417542,0.8692284226417542,0.0,127.63096618652344,158.0,33404.25390625,0.0,2390.76171875,1.0,281.8399658203125,284.1263122558594,291.8153381347656,293.9326171875,293.1499938964844,293.1499938964844,282.1499938964844,35578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283575177192688,1.0,0.0,0.0,3.484579801559448,3.4846019744873047,8.102034598778118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.44384765625,0.0,1353.791748046875,1895.4371337890625,0.0,2733.160888671875,0.8681049346923828,1.0,0.0,3.0,1.0,0.0
12060780,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8700531125068665,0.3847145140171051,0.3474594056606293,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.9897451996803284,0.5591875314712524,0.5300717353820801,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.9000826478004456,0.4264296889305115,0.2985133826732635,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8066380023956299,0.3031239807605743,0.2889530956745147,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570373535156,0.7173177599906921,0.2104664593935012,0.9573796391487122,285.5580139160156,284.95001220703125,296.53680419921875,288.8100891113281,296.53668212890625,297.3340759277344,285.5594787597656,1.0,0.600063145160675,1.0,0.1500000059604644,0.0,1.0,-2.906434297561645,2.9062414169311523,0.0001929109566844,2.2458012104034424,0.8790500164031982,0.8790500164031982,0.0,137.5678253173828,161.0,32816.30078125,0.0,2505.91552734375,1.0,282.14019775390625,284.37030029296875,291.7971496582031,293.8848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35228.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229290246963501,1.0,0.0,0.0,3.512838125228882,3.5128607749938965,8.233975563598506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.9970703125,0.0,1380.29736328125,1895.4371337890625,0.0,2682.72607421875,0.8741245269775391,1.0,0.0,3.0,1.0,0.0
12060840,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8700531125068665,0.3847145140171051,0.3474594056606293,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582275390625,0.9897451996803284,0.5591875314712524,0.5300717353820801,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.9000826478004456,0.4264296889305115,0.2985133826732635,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.8066380023956299,0.3031239807605743,0.2889530956745147,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570373535156,0.7173177599906921,0.2104664593935012,0.9573796391487122,285.5580139160156,284.95001220703125,296.53680419921875,288.8100891113281,296.53668212890625,297.3340759277344,285.5594787597656,1.0,0.600063145160675,1.0,0.1500000059604644,0.0,1.0,-2.906434297561645,2.9062414169311523,0.0001929109566844,2.2458012104034424,0.8790500164031982,0.8790500164031982,0.0,137.5678253173828,161.0,32816.30078125,0.0,2505.91552734375,1.0,282.14019775390625,284.37030029296875,291.7971496582031,293.8848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35228.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229290246963501,1.0,0.0,0.0,3.512838125228882,3.5128607749938965,8.233975563598506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.9970703125,0.0,1380.29736328125,1895.4371337890625,0.0,2682.72607421875,0.8741245269775391,1.0,0.0,3.0,1.0,0.0
12060900,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.8652545213699341,0.385726660490036,0.348437488079071,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.98469078540802,0.559890627861023,0.5304763317108154,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.8962715268135071,0.429372638463974,0.3006118535995483,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8026350736618042,0.3044924736022949,0.2903393805027008,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7139542102813721,0.2114060819149017,0.9620683193206788,285.6982421875,284.95001220703125,296.5411682128906,288.7983093261719,296.54107666015625,297.3386535644531,285.7073974609375,1.0,0.604270875453949,1.0,0.1500000059604644,0.0,1.0,-2.9199142456054688,2.9197194576263428,0.0001947033015312,2.255730628967285,0.8853914737701416,0.8853914737701416,0.0,141.28440856933594,161.0,32132.568359375,0.0,2551.437744140625,1.0,282.39508056640625,284.5495300292969,291.7572021484375,293.7580261230469,293.1499938964844,293.1499938964844,282.45001220703125,35058.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174632787704468,1.0,0.0,0.0,3.5311129093170166,3.5311355590820312,8.31986881166813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.1689453125,0.0,1398.06201171875,1895.4371337890625,0.0,2632.08447265625,0.8781047463417053,1.0,0.0,3.0,1.0,0.0
12060960,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8615140318870544,0.3868089318275451,0.3495211601257324,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.980655074119568,0.5610920190811157,0.5315282344818115,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8935202360153198,0.4323888123035431,0.3027888536453247,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.7995599508285522,0.3059101104736328,0.2917843163013458,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7113200426101685,0.2123936712741851,0.9669776558876038,285.7502746582031,284.95001220703125,296.5452880859375,288.78564453125,296.5451965332031,297.3457946777344,285.751708984375,1.0,0.6080483794212341,1.0,0.1500000059604644,0.0,1.0,-2.932734251022339,2.932537794113159,0.0001964165421668,2.2655892372131348,0.891295313835144,0.891295313835144,0.0,144.5667724609375,164.0,32157.57421875,0.0,2595.484619140625,1.0,282.44091796875,284.6018371582031,291.7684326171875,293.8183898925781,293.1499938964844,293.1499938964844,282.75,34926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166503310203552,1.0,0.0,0.0,3.552345991134644,3.5523688793182373,8.420227572969452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.0,0.0,1419.396728515625,1895.4371337890625,0.0,2624.5654296875,0.8827095031738281,1.0,0.0,3.0,1.0,0.0
12061020,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.8568808436393738,0.3891970813274383,0.3517137169837951,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.9755748510360718,0.5643408894538879,0.5344622731208801,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.8909950852394104,0.4386510848999023,0.3071822226047516,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.7960679531097412,0.3088856339454651,0.2946853041648865,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7082801461219788,0.2144990414381027,0.976902186870575,285.9657592773437,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,297.3625793457031,285.9678955078125,1.0,0.6149511933326721,1.0,0.1500000059604644,0.0,1.0,-2.959590435028076,2.95939040184021,0.0002000298991333,2.286245346069336,0.9065818786621094,0.9065818786621094,0.0,149.67164611816406,167.0,31699.669921875,0.0,2679.980712890625,1.0,282.74102783203125,284.8407592773437,291.7397766113281,293.75738525390625,293.1499938964844,293.1499938964844,282.45001220703125,34644.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098832964897156,1.0,0.0,0.0,3.6022326946258545,3.6022560596466064,8.658383876536391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.638671875,0.0,1470.659912109375,1895.4371337890625,0.0,2562.11865234375,0.8936577439308167,1.0,0.0,3.0,1.0,0.0
12061080,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656677246094,0.8568808436393738,0.3891970813274383,0.3517137169837951,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659423828125,0.9755748510360718,0.5643408894538879,0.5344622731208801,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.8909950852394104,0.4386510848999023,0.3071822226047516,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.7960679531097412,0.3088856339454651,0.2946853041648865,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7082801461219788,0.2144990414381027,0.976902186870575,285.9657592773437,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,297.3625793457031,285.9678955078125,1.0,0.6149511933326721,1.0,0.1500000059604644,0.0,1.0,-2.959590435028076,2.95939040184021,0.0002000298991333,2.286245346069336,0.9065818786621094,0.9065818786621094,0.0,149.67164611816406,167.0,31699.669921875,0.0,2679.980712890625,1.0,282.74102783203125,284.8407592773437,291.7397766113281,293.75738525390625,293.1499938964844,293.1499938964844,282.45001220703125,34644.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098832964897156,1.0,0.0,0.0,3.6022326946258545,3.6022560596466064,8.658383876536391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.638671875,0.0,1470.659912109375,1895.4371337890625,0.0,2562.11865234375,0.8936577439308167,1.0,0.0,3.0,1.0,0.0
12061140,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8514043688774109,0.3896579146385193,0.3529084920883178,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.9697783589363098,0.5660189986228943,0.5368026494979858,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8876473903656006,0.4432868361473083,0.3109297752380371,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.7919109463691711,0.3107516467571258,0.2970090806484222,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.704584538936615,0.2158007025718689,0.9849715828895568,285.7592468261719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,297.3602294921875,285.7574157714844,1.0,0.6209638118743896,1.0,0.1500000059604644,0.0,1.0,-2.980858564376831,2.980655670166016,0.0002029151946771,2.302790403366089,0.9157194495201112,0.9157194495201112,0.0,154.85125732421875,170.0,32628.89453125,0.0,2753.67578125,1.0,282.4581604003906,284.5995788574219,291.8157958984375,293.9673156738281,293.1499938964844,293.1499938964844,282.1499938964844,34775.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328882455825806,1.0,0.0,0.0,3.6487843990325928,3.648808240890503,8.88361455508857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.02685546875,0.0,1522.661376953125,1895.4371337890625,0.0,2775.3486328125,0.9041410088539124,1.0,0.0,3.0,1.0,0.0
12061200,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.8514043688774109,0.3896579146385193,0.3529084920883178,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.9697783589363098,0.5660189986228943,0.5368026494979858,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8876473903656006,0.4432868361473083,0.3109297752380371,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.7919109463691711,0.3107516467571258,0.2970090806484222,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.704584538936615,0.2158007025718689,0.9849715828895568,285.7592468261719,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,297.3602294921875,285.7574157714844,1.0,0.6209638118743896,1.0,0.1500000059604644,0.0,1.0,-2.980858564376831,2.980655670166016,0.0002029151946771,2.302790403366089,0.9157194495201112,0.9157194495201112,0.0,154.85125732421875,170.0,32628.89453125,0.0,2753.67578125,1.0,282.4581604003906,284.5995788574219,291.8157958984375,293.9673156738281,293.1499938964844,293.1499938964844,282.1499938964844,34775.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328882455825806,1.0,0.0,0.0,3.6487843990325928,3.648808240890503,8.88361455508857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.02685546875,0.0,1522.661376953125,1895.4371337890625,0.0,2775.3486328125,0.9041410088539124,1.0,0.0,3.0,1.0,0.0
12061260,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8430455923080444,0.3884262144565582,0.3522995412349701,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.96058452129364,0.56589275598526,0.5372503995895386,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.8813159465789795,0.446426510810852,0.3134738504886627,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7849799394607544,0.3113340735435486,0.2980384230613708,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.6981427669525146,0.2160108238458633,0.9880706071853638,285.5404663085937,284.95001220703125,296.56463623046875,288.6932067871094,296.5645751953125,297.340576171875,285.5384521484375,1.0,0.625411868095398,1.0,0.1500000059604644,0.0,1.0,-2.988699436187744,2.9884955883026123,0.0002039840910583,2.308866739273072,0.9217979907989502,0.9217979907989502,0.0,160.91552734375,173.0,33593.234375,0.0,2802.28662109375,1.0,282.15802001953125,284.3399353027344,291.78814697265625,294.0228576660156,293.1499938964844,293.1499938964844,281.8500061035156,35006.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558276891708374,1.0,0.0,0.0,3.686464786529541,3.6864888668060303,9.06804018541152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.27978515625,0.0,1566.607177734375,1895.4371337890625,0.0,2989.881591796875,0.912740170955658,1.0,0.0,3.0,1.0,0.0
12061320,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.8430455923080444,0.3884262144565582,0.3522995412349701,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.96058452129364,0.56589275598526,0.5372503995895386,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.8813159465789795,0.446426510810852,0.3134738504886627,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7849799394607544,0.3113340735435486,0.2980384230613708,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.6981427669525146,0.2160108238458633,0.9880706071853638,285.5404663085937,284.95001220703125,296.56463623046875,288.6932067871094,296.5645751953125,297.340576171875,285.5384521484375,1.0,0.625411868095398,1.0,0.1500000059604644,0.0,1.0,-2.988699436187744,2.9884955883026123,0.0002039840910583,2.308866739273072,0.9217979907989502,0.9217979907989502,0.0,160.91552734375,173.0,33593.234375,0.0,2802.28662109375,1.0,282.15802001953125,284.3399353027344,291.78814697265625,294.0228576660156,293.1499938964844,293.1499938964844,281.8500061035156,35006.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558276891708374,1.0,0.0,0.0,3.686464786529541,3.6864888668060303,9.06804018541152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.27978515625,0.0,1566.607177734375,1895.4371337890625,0.0,2989.881591796875,0.912740170955658,1.0,0.0,3.0,1.0,0.0
12061380,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8347676992416382,0.3865121006965637,0.3509312272071838,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.9508262872695924,0.564852774143219,0.5366891026496887,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8749856352806091,0.4488773643970489,0.3154420554637909,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.7778737545013428,0.3112057447433471,0.29828941822052,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.691260039806366,0.2155405133962631,0.987714946269989,285.32391357421875,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,297.3165283203125,285.3216247558594,1.0,0.6284964084625244,1.0,0.1500000059604644,0.0,1.0,-2.9886281490325928,2.988424301147461,0.0002039742103079,2.3087520599365234,0.9250178933143616,0.9250178933143616,0.0,166.66036987304688,176.0,34497.8671875,0.0,2831.4287109375,1.0,281.8580017089844,284.0821533203125,291.7298889160156,294.0246276855469,293.1499938964844,293.1499938964844,281.54998779296875,35270.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733901381492615,1.0,0.0,0.0,3.714325189590454,3.7143497467041016,9.205622291119652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.61328125,0.0,1600.3643798828125,1895.4371337890625,0.0,3154.609130859375,0.9191667437553406,1.0,0.0,3.0,1.0,0.0
12061440,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.8347676992416382,0.3865121006965637,0.3509312272071838,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236694335937,0.9508262872695924,0.564852774143219,0.5366891026496887,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.8749856352806091,0.4488773643970489,0.3154420554637909,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.7778737545013428,0.3112057447433471,0.29828941822052,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.691260039806366,0.2155405133962631,0.987714946269989,285.32391357421875,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,297.3165283203125,285.3216247558594,1.0,0.6284964084625244,1.0,0.1500000059604644,0.0,1.0,-2.9886281490325928,2.988424301147461,0.0002039742103079,2.3087520599365234,0.9250178933143616,0.9250178933143616,0.0,166.66036987304688,176.0,34497.8671875,0.0,2831.4287109375,1.0,281.8580017089844,284.0821533203125,291.7298889160156,294.0246276855469,293.1499938964844,293.1499938964844,281.54998779296875,35270.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733901381492615,1.0,0.0,0.0,3.714325189590454,3.7143497467041016,9.205622291119652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.61328125,0.0,1600.3643798828125,1895.4371337890625,0.0,3154.609130859375,0.9191667437553406,1.0,0.0,3.0,1.0,0.0
12061500,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8310061097145081,0.385416030883789,0.3501351773738861,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.946206510066986,0.5641019344329834,0.536205530166626,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8722054958343506,0.4499464035034179,0.3163263499736786,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.7746188044548035,0.3109776377677917,0.2982505261898041,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.6880108118057251,0.2151452004909515,0.9867340922355652,285.1653747558594,284.95001220703125,296.5707397460937,288.6385192871094,296.5707092285156,297.3043518066406,285.1561584472656,1.0,0.6296411752700806,1.0,0.1500000059604644,0.0,1.0,-2.9869298934936523,2.9867262840271,0.0002037423546425,2.3073909282684326,0.92491614818573,0.92491614818573,0.0,169.25167846679688,176.0,35298.46484375,0.0,2840.76904296875,1.0,281.5997009277344,283.884521484375,291.7276306152344,294.11962890625,293.1499938964844,293.1499938964844,281.54998779296875,35424.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830933570861816,1.0,0.0,0.0,3.7244818210601807,3.724506378173828,9.256035014004738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.09130859375,0.0,1613.22802734375,1895.4371337890625,0.0,3245.563232421875,0.921515941619873,1.0,0.0,3.0,1.0,0.0
12061560,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8271704316139221,0.384205162525177,0.3491556942462921,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.941407322883606,0.5631730556488037,0.5354741215705872,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8693514466285706,0.4508877992630005,0.3170671761035919,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7712953686714172,0.3106346428394317,0.2980594336986542,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.6846578121185303,0.2146434932947158,0.9851365685462952,285.1051330566406,284.95001220703125,296.5722351074219,288.61932373046875,296.5722351074219,297.2915954589844,285.1029357910156,1.0,0.6305280923843384,1.0,0.1500000059604644,0.0,1.0,-2.983616352081299,2.983412981033325,0.000203290474019,2.304779529571533,0.925303876399994,0.925303876399994,0.0,171.8138885498047,179.0,35340.51171875,0.0,2846.26123046875,1.0,281.55731201171875,283.82470703125,291.67388916015625,294.0185241699219,293.1499938964844,293.1499938964844,281.25,35553.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870288133621216,1.0,0.0,0.0,3.731709480285645,3.731734275817871,9.291994160776084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.873046875,0.0,1622.570556640625,1895.4371337890625,0.0,3282.410400390625,0.923255980014801,1.0,0.0,3.0,1.0,0.0
12061620,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8200975656509399,0.3816099166870117,0.3470844626426697,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.932441234588623,0.5610089302062988,0.5337480902671814,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8643220663070679,0.4525333642959595,0.3184124231338501,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7652437090873718,0.3097505867481231,0.2974919080734253,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6784104704856873,0.2134506851434707,0.9810372591018676,284.88775634765625,284.95001220703125,296.57440185546875,288.579833984375,296.5744323730469,297.26708984375,284.885498046875,1.0,0.6317655444145203,1.0,0.1500000059604644,0.0,1.0,-2.975062608718872,2.974860429763794,0.0002021263062488,2.298044443130493,0.922692894935608,0.922692894935608,0.0,176.453857421875,182.0,36120.98828125,0.0,2850.348388671875,1.0,281.2577209472656,283.57098388671875,291.6231384277344,294.013916015625,293.1499938964844,293.1499938964844,280.95001220703125,35844.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984827995300293,1.0,0.0,0.0,3.738276243209839,3.7383010387420654,9.324725169790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.50927734375,0.0,1632.42724609375,1895.4371337890625,0.0,3389.4375,0.9249220490455629,1.0,0.0,3.0,1.0,0.0
