time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8200975656509399,0.3816099166870117,0.3470844626426697,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.932441234588623,0.5610089302062988,0.5337480902671814,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8643220663070679,0.4525333642959595,0.3184124231338501,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7652437090873718,0.3097505867481231,0.2974919080734253,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6784104704856873,0.2134506851434707,0.9810372591018676,284.88775634765625,284.95001220703125,296.57440185546875,288.579833984375,296.5744323730469,297.26708984375,284.885498046875,1.0,0.6317655444145203,1.0,0.1500000059604644,0.0,1.0,-2.975062608718872,2.974860429763794,0.0002021263062488,2.298044443130493,0.922692894935608,0.922692894935608,0.0,176.453857421875,182.0,36120.98828125,0.0,2850.348388671875,1.0,281.2577209472656,283.57098388671875,291.6231384277344,294.013916015625,293.1499938964844,293.1499938964844,280.95001220703125,35844.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984827995300293,1.0,0.0,0.0,3.738276243209839,3.7383010387420654,9.324725169790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.50927734375,0.0,1632.42724609375,1895.4371337890625,0.0,3389.4375,0.9249220490455629,1.0,0.0,3.0,1.0,0.0
12061740,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.8141809105873108,0.3791309297084808,0.3450953364372253,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815185546875,0.9250200390815736,0.5587972402572632,0.5319377779960632,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.8603474497795105,0.4537457227706909,0.3194319605827331,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.7603282332420349,0.3087731599807739,0.2967961430549621,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.673221230506897,0.2122185081243515,0.9765446782112122,284.68182373046875,284.95001220703125,296.5754089355469,288.5440673828125,296.575439453125,297.2465209960937,284.6788635253906,1.0,0.6323651671409607,1.0,0.1500000059604644,0.0,1.0,-2.965487241744995,2.9652862548828125,0.0002008270821534,2.2905261516571045,0.9178025126457214,0.9178025126457214,0.0,180.1747589111328,182.0,36929.35546875,0.0,2847.42041015625,1.0,280.9617614746094,283.3304138183594,291.5917663574219,294.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,36119.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088805317878724,1.0,0.0,0.0,3.734726667404175,3.734751701354981,9.307026402893824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.50146484375,0.0,1630.408447265625,1895.4371337890625,0.0,3486.21142578125,0.9243022799491882,1.0,0.0,3.0,1.0,0.0
12061800,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8133703470230103,0.3788122534751892,0.344805508852005,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.9240218997001648,0.5585066676139832,0.5316643118858337,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.85981684923172,0.4539258182048797,0.3195555508136749,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.7596690654754639,0.3086439073085785,0.2966841757297516,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.6725197434425354,0.2120505422353744,0.9758613705635072,284.6745300292969,284.95001220703125,296.57550048828125,288.5391540527344,296.5755310058594,297.2440185546875,284.6723022460937,1.0,0.632414698600769,1.0,0.1500000059604644,0.0,1.0,-2.9640021324157715,2.963801622390747,0.000200625960133,2.2893543243408203,0.9172695875167848,0.9172695875167848,0.0,180.6672515869141,185.0,36909.1484375,0.0,2846.539306640625,1.0,280.9576110839844,283.32403564453125,291.57794189453125,294.0155029296875,293.1499938964844,293.1499938964844,280.6499938964844,36144.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090327620506288,1.0,0.0,0.0,3.733734846115112,3.733759641647339,9.30208329918969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.2431640625,0.0,1629.4447021484375,1895.4371337890625,0.0,3487.625244140625,0.9241011142730712,1.0,0.0,3.0,1.0,0.0
12061860,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.8067666888237,0.3758594989776611,0.3423699736595154,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.9161654114723206,0.5557436347007751,0.529312252998352,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.8557224273681641,0.4551267325878143,0.3205505907535553,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.7544775009155273,0.3073672950267792,0.2956962883472442,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.6669385433197021,0.2105005383491516,0.96991229057312,284.4662170410156,284.95001220703125,296.575439453125,288.49761962890625,296.57550048828125,297.22271728515625,284.4640808105469,1.0,0.6326331496238708,1.0,0.1500000059604644,0.0,1.0,-2.951106548309326,2.9509077072143555,0.0001988837611861,2.2792346477508545,0.9091103076934814,0.9091103076934814,0.0,184.5585021972656,188.0,37691.08203125,0.0,2836.958251953125,1.0,280.65777587890625,283.08447265625,291.534912109375,294.0199890136719,293.1499938964844,293.1499938964844,280.3500061035156,36455.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919314742088318,1.0,0.0,0.0,3.717667818069458,3.717692613601685,9.222197832059464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9970703125,0.0,1613.238037109375,1895.4371337890625,0.0,3582.8330078125,0.9207059144973756,1.0,0.0,3.0,1.0,0.0
12061920,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46636962890625,0.8067666888237,0.3758594989776611,0.3423699736595154,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.9161654114723206,0.5557436347007751,0.529312252998352,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.8557224273681641,0.4551267325878143,0.3205505907535553,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.7544775009155273,0.3073672950267792,0.2956962883472442,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.6669385433197021,0.2105005383491516,0.96991229057312,284.4662170410156,284.95001220703125,296.575439453125,288.49761962890625,296.57550048828125,297.22271728515625,284.4640808105469,1.0,0.6326331496238708,1.0,0.1500000059604644,0.0,1.0,-2.951106548309326,2.9509077072143555,0.0001988837611861,2.2792346477508545,0.9091103076934814,0.9091103076934814,0.0,184.5585021972656,188.0,37691.08203125,0.0,2836.958251953125,1.0,280.65777587890625,283.08447265625,291.534912109375,294.0199890136719,293.1499938964844,293.1499938964844,280.3500061035156,36455.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919314742088318,1.0,0.0,0.0,3.717667818069458,3.717692613601685,9.222197832059464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9970703125,0.0,1613.238037109375,1895.4371337890625,0.0,3582.8330078125,0.9207059144973756,1.0,0.0,3.0,1.0,0.0
12061980,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607421875,0.8001833558082581,0.3727686405181885,0.3398012816905975,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.908865213394165,0.5527476668357849,0.526729941368103,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.8519127368927002,0.456155776977539,0.3214187622070312,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.260986328125,0.749563455581665,0.3059442639350891,0.2945592701435089,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616577148437,0.661599338054657,0.2088313102722168,0.96336829662323,284.2605895996094,284.95001220703125,296.57427978515625,288.4556579589844,296.5743713378906,297.2030944824219,284.25860595703125,1.0,0.6325282454490662,1.0,0.1500000059604644,0.0,1.0,-2.9367268085479736,2.936529874801636,0.0001969500444829,2.267961978912353,0.898230791091919,0.898230791091919,0.0,188.228515625,191.0,38418.22265625,0.0,2822.97802734375,1.0,280.357666015625,282.8497314453125,291.4913024902344,294.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36788.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929246723651886,1.0,0.0,0.0,3.689277648925781,3.6893022060394287,9.081884400075068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.40869140625,0.0,1583.270263671875,1895.4371337890625,0.0,3674.23486328125,0.91457200050354,1.0,0.0,3.0,1.0,0.0
12062040,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2607421875,0.8001833558082581,0.3727686405181885,0.3398012816905975,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2604064941406,0.908865213394165,0.5527476668357849,0.526729941368103,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.26055908203125,0.8519127368927002,0.456155776977539,0.3214187622070312,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.260986328125,0.749563455581665,0.3059442639350891,0.2945592701435089,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2616577148437,0.661599338054657,0.2088313102722168,0.96336829662323,284.2605895996094,284.95001220703125,296.57427978515625,288.4556579589844,296.5743713378906,297.2030944824219,284.25860595703125,1.0,0.6325282454490662,1.0,0.1500000059604644,0.0,1.0,-2.9367268085479736,2.936529874801636,0.0001969500444829,2.267961978912353,0.898230791091919,0.898230791091919,0.0,188.228515625,191.0,38418.22265625,0.0,2822.97802734375,1.0,280.357666015625,282.8497314453125,291.4913024902344,294.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36788.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929246723651886,1.0,0.0,0.0,3.689277648925781,3.6893022060394287,9.081884400075068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.40869140625,0.0,1583.270263671875,1895.4371337890625,0.0,3674.23486328125,0.91457200050354,1.0,0.0,3.0,1.0,0.0
12062100,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804016113281,0.7974376082420349,0.3718045949935913,0.3386838436126709,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817749023437,0.905938982963562,0.5518033504486084,0.5255799889564514,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.8505285382270813,0.4572016596794128,0.3219634890556335,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3794250488281,0.747553288936615,0.305548757314682,0.2940616607666015,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.6593521237373352,0.2082229107618332,0.9602986574172974,284.3809814453125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733642578125,297.1986999511719,284.3883056640625,1.0,0.6324516534805298,1.0,0.1500000059604644,0.0,1.0,-2.930359363555908,2.9301633834838867,0.0001960966037586,2.2628774642944336,0.8955782055854797,0.8955782055854797,0.0,189.7484130859375,191.0,37352.26171875,0.0,2816.299560546875,1.0,280.6018371582031,283.0146484375,291.38311767578125,293.7565612792969,293.1499938964844,293.1499938964844,280.6499938964844,36782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195818305015564,1.0,0.0,0.0,3.674067497253418,3.6740918159484863,9.007152925732953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.68359375,0.0,1566.0003662109375,1895.4371337890625,0.0,3585.299072265625,0.9112281203269958,1.0,0.0,3.0,1.0,0.0
12062160,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230651855469,0.7960326671600342,0.3713984489440918,0.3381625413894653,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232482910156,0.9044770002365112,0.5514692068099976,0.5250731110572815,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42315673828125,0.850369930267334,0.4587701261043548,0.32293701171875,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42291259765625,0.7465989589691162,0.3055366277694702,0.2939371168613434,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42254638671875,0.6581325531005859,0.2079272121191024,0.9585462808609008,284.4231262207031,284.95001220703125,296.5719909667969,288.41363525390625,296.57208251953125,297.19970703125,284.42413330078125,1.0,0.6326184868812561,1.0,0.1500000059604644,0.0,1.0,-2.928028345108032,2.92783260345459,0.0001957843778654,2.260913372039795,0.8925257325172424,0.8925257325172424,0.0,190.60926818847656,194.0,37115.30859375,0.0,2815.386474609375,1.0,280.6427307128906,283.0635681152344,291.35137939453125,293.7333068847656,293.1499938964844,293.1499938964844,280.95001220703125,36758.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123807549476624,1.0,0.0,0.0,3.660313844680786,3.660338163375856,8.93984463345987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.8662109375,0.0,1550.36181640625,1895.4371337890625,0.0,3518.68505859375,0.9081108570098876,1.0,0.0,3.0,1.0,0.0
12062220,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.7949435710906982,0.371480256319046,0.338017851114273,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.90341454744339,0.5518853068351746,0.5251734256744385,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.8516106009483337,0.4627895653247833,0.3255557119846344,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7461469173431396,0.3062552511692047,0.2944226861000061,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.6572268605232239,0.2080056518316269,0.9580801129341124,284.6177062988281,284.95001220703125,296.5685119628906,288.3719482421875,296.5686340332031,297.2099304199219,284.6189270019531,1.0,0.6337190270423889,1.0,0.1500000059604644,0.0,1.0,-2.931133270263672,2.930937051773072,0.0001961992529686,2.2630677223205566,0.8896878361701965,0.8896878361701965,0.0,191.6744537353516,197.0,36062.875,0.0,2827.692138671875,1.0,280.9417419433594,283.3086853027344,291.2948913574219,293.5865783691406,293.1499938964844,293.1499938964844,281.25,36591.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932051658630371,1.0,0.0,0.0,3.637529134750366,3.637553215026856,8.828893101053836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.02001953125,0.0,1523.751953125,1895.4371337890625,0.0,3340.1689453125,0.902919054031372,1.0,0.0,3.0,1.0,0.0
12062280,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.7949435710906982,0.371480256319046,0.338017851114273,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.90341454744339,0.5518853068351746,0.5251734256744385,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.8516106009483337,0.4627895653247833,0.3255557119846344,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7461469173431396,0.3062552511692047,0.2944226861000061,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.6572268605232239,0.2080056518316269,0.9580801129341124,284.6177062988281,284.95001220703125,296.5685119628906,288.3719482421875,296.5686340332031,297.2099304199219,284.6189270019531,1.0,0.6337190270423889,1.0,0.1500000059604644,0.0,1.0,-2.931133270263672,2.930937051773072,0.0001961992529686,2.2630677223205566,0.8896878361701965,0.8896878361701965,0.0,191.6744537353516,197.0,36062.875,0.0,2827.692138671875,1.0,280.9417419433594,283.3086853027344,291.2948913574219,293.5865783691406,293.1499938964844,293.1499938964844,281.25,36591.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932051658630371,1.0,0.0,0.0,3.637529134750366,3.637553215026856,8.828893101053836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.02001953125,0.0,1523.751953125,1895.4371337890625,0.0,3340.1689453125,0.902919054031372,1.0,0.0,3.0,1.0,0.0
12062340,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.7948060631752014,0.3722371459007263,0.3385919332504272,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9033547043800354,0.5531687140464783,0.5262298583984375,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8536970615386963,0.467516154050827,0.3287457227706909,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7465716004371643,0.3076213598251343,0.2956013977527618,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.6573583483695984,0.2087185382843017,0.960756242275238,284.8177185058594,284.95001220703125,296.5638732910156,288.3309936523437,296.56402587890625,297.2259521484375,284.81939697265625,1.0,0.6358286738395691,1.0,0.1500000059604644,0.0,1.0,-2.9415535926818848,2.9413559436798096,0.0001975962513824,2.2709460258483887,0.8895707726478577,0.8895707726478577,0.0,192.66677856445312,200.0,35162.6953125,0.0,2856.166748046875,1.0,281.2417297363281,283.5575561523437,291.2685546875,293.49676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36354.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776647448539734,1.0,0.0,0.0,3.623569965362549,3.623593807220459,8.761260801293247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.63916015625,0.0,1506.594970703125,1895.4371337890625,0.0,3194.691650390625,0.8996431231498718,1.0,0.0,3.0,1.0,0.0
12062400,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.7948060631752014,0.3722371459007263,0.3385919332504272,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9033547043800354,0.5531687140464783,0.5262298583984375,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8536970615386963,0.467516154050827,0.3287457227706909,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.7465716004371643,0.3076213598251343,0.2956013977527618,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.6573583483695984,0.2087185382843017,0.960756242275238,284.8177185058594,284.95001220703125,296.5638732910156,288.3309936523437,296.56402587890625,297.2259521484375,284.81939697265625,1.0,0.6358286738395691,1.0,0.1500000059604644,0.0,1.0,-2.9415535926818848,2.9413559436798096,0.0001975962513824,2.2709460258483887,0.8895707726478577,0.8895707726478577,0.0,192.66677856445312,200.0,35162.6953125,0.0,2856.166748046875,1.0,281.2417297363281,283.5575561523437,291.2685546875,293.49676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36354.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776647448539734,1.0,0.0,0.0,3.623569965362549,3.623593807220459,8.761260801293247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.63916015625,0.0,1506.594970703125,1895.4371337890625,0.0,3194.691650390625,0.8996431231498718,1.0,0.0,3.0,1.0,0.0
12062460,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7948780655860901,0.3734407722949981,0.3395845592021942,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9034772515296936,0.5550023317337036,0.5278400778770447,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8559413552284241,0.4727326035499573,0.3322902917861938,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7472296357154846,0.309411346912384,0.2972133457660675,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6578682661056519,0.2098572552204132,0.9655171632766724,285.0367431640625,284.95001220703125,296.5580444335937,288.2911376953125,296.5582275390625,297.2447814941406,285.038330078125,1.0,0.6387660503387451,1.0,0.1500000059604644,0.0,1.0,-2.9565975666046143,2.9563980102539062,0.0001996221253648,2.282430410385132,0.8924664855003357,0.8924664855003357,0.0,193.97219848632807,203.0,34433.8984375,0.0,2896.94580078125,1.0,281.5414733886719,283.8118896484375,291.2449951171875,293.4249572753906,293.1499938964844,293.1499938964844,281.8500061035156,36063.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654930591583252,1.0,0.0,0.0,3.620278596878052,3.620302200317383,8.745351465222484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6591796875,0.0,1500.8231201171875,1895.4371337890625,0.0,3080.531005859375,0.8987076282501221,1.0,0.0,3.0,1.0,0.0
12062520,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7948780655860901,0.3734407722949981,0.3395845592021942,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9034772515296936,0.5550023317337036,0.5278400778770447,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8559413552284241,0.4727326035499573,0.3322902917861938,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7472296357154846,0.309411346912384,0.2972133457660675,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6578682661056519,0.2098572552204132,0.9655171632766724,285.0367431640625,284.95001220703125,296.5580444335937,288.2911376953125,296.5582275390625,297.2447814941406,285.038330078125,1.0,0.6387660503387451,1.0,0.1500000059604644,0.0,1.0,-2.9565975666046143,2.9563980102539062,0.0001996221253648,2.282430410385132,0.8924664855003357,0.8924664855003357,0.0,193.97219848632807,203.0,34433.8984375,0.0,2896.94580078125,1.0,281.5414733886719,283.8118896484375,291.2449951171875,293.4249572753906,293.1499938964844,293.1499938964844,281.8500061035156,36063.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654930591583252,1.0,0.0,0.0,3.620278596878052,3.620302200317383,8.745351465222484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6591796875,0.0,1500.8231201171875,1895.4371337890625,0.0,3080.531005859375,0.8987076282501221,1.0,0.0,3.0,1.0,0.0
12062580,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7952937483787537,0.375156968832016,0.3410333096981048,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9039016962051392,0.557422399520874,0.5300004482269287,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.8584686517715454,0.4784963726997375,0.3362134993076324,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.7481850385665894,0.3116219341754913,0.2992260158061981,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.6587740182876587,0.2113878428936004,0.9720756411552428,285.2743530273437,284.95001220703125,296.551025390625,288.2527770996094,296.5512084960937,297.2663269042969,285.2765808105469,1.0,0.6424277424812317,1.0,0.1500000059604644,0.0,1.0,-2.975949287414551,2.9757471084594727,0.0002022434055106,2.2972617149353027,0.8987459540367126,0.8987459540367126,0.0,195.4747009277344,206.0,33933.7265625,0.0,2949.044677734375,1.0,281.841064453125,284.0716552734375,291.2229919433594,293.3697204589844,293.1499938964844,293.1499938964844,282.1499938964844,35729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565368056297302,1.0,0.0,0.0,3.6295318603515625,3.6295554637908936,8.790113952272804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.57763671875,0.0,1508.5018310546875,1895.4371337890625,0.0,2996.529541015625,0.9005407094955444,1.0,0.0,3.0,1.0,0.0
12062640,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7952937483787537,0.375156968832016,0.3410333096981048,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9039016962051392,0.557422399520874,0.5300004482269287,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.8584686517715454,0.4784963726997375,0.3362134993076324,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.7481850385665894,0.3116219341754913,0.2992260158061981,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.6587740182876587,0.2113878428936004,0.9720756411552428,285.2743530273437,284.95001220703125,296.551025390625,288.2527770996094,296.5512084960937,297.2663269042969,285.2765808105469,1.0,0.6424277424812317,1.0,0.1500000059604644,0.0,1.0,-2.975949287414551,2.9757471084594727,0.0002022434055106,2.2972617149353027,0.8987459540367126,0.8987459540367126,0.0,195.4747009277344,206.0,33933.7265625,0.0,2949.044677734375,1.0,281.841064453125,284.0716552734375,291.2229919433594,293.3697204589844,293.1499938964844,293.1499938964844,282.1499938964844,35729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565368056297302,1.0,0.0,0.0,3.6295318603515625,3.6295554637908936,8.790113952272804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.57763671875,0.0,1508.5018310546875,1895.4371337890625,0.0,2996.529541015625,0.9005407094955444,1.0,0.0,3.0,1.0,0.0
12062700,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.7954545617103577,0.3761298060417175,0.3418402373790741,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.9040513634681702,0.5587701201438904,0.531193733215332,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8596729040145874,0.4815099537372589,0.3382495939731598,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.7486380934715271,0.3128318190574646,0.3003270626068115,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434509277344,0.6592409014701843,0.2122545689344406,0.9758238792419434,285.4490661621094,284.95001220703125,296.54705810546875,288.2342834472656,296.5472717285156,297.2771911621094,285.459228515625,1.0,0.6444806456565857,1.0,0.1500000059604644,0.0,1.0,-2.986628532409668,2.9864249229431152,0.0002036973310168,2.305469751358032,0.9037656784057616,0.9037656784057616,0.0,196.3818817138672,206.0,33396.87109375,0.0,2978.449462890625,1.0,282.0979919433594,284.2707214355469,291.1826477050781,293.245361328125,293.1499938964844,293.1499938964844,282.1499938964844,35544.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503366708755493,1.0,0.0,0.0,3.6386542320251465,3.6386780738830566,8.834355185172171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.09765625,0.0,1517.18310546875,1895.4371337890625,0.0,2938.424072265625,0.9024947881698608,1.0,0.0,3.0,1.0,0.0
12062760,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.7958807945251465,0.3772176802158355,0.3428294360637665,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.9044614434242249,0.5602514147758484,0.5325893759727478,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.8611204624176025,0.4846442341804504,0.3404320478439331,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.7492979168891907,0.3141366243362427,0.3015570938587188,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.6599205732345581,0.2132074385881424,0.9800685048103333,285.5113525390625,284.95001220703125,296.54278564453125,288.2163391113281,296.5429992675781,297.28875732421875,285.5132751464844,1.0,0.6467038989067078,1.0,0.1500000059604644,0.0,1.0,-2.9986979961395264,2.99849271774292,0.0002053468051599,2.3147501945495605,0.9081822037696838,0.9081822037696838,0.0,197.22476196289065,209.0,33453.39453125,0.0,3010.972900390625,1.0,282.1419982910156,284.3285522460937,291.1965026855469,293.3138122558594,293.1499938964844,293.1499938964844,281.8500061035156,35397.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497068285942078,1.0,0.0,0.0,3.651156902313232,3.6511809825897217,8.895170822142973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.52685546875,0.0,1529.948974609375,1895.4371337890625,0.0,2932.524658203125,0.9051486253738404,1.0,0.0,3.0,1.0,0.0
12062820,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7937900424003601,0.3772642314434051,0.3435981869697571,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9022516012191772,0.5610082745552063,0.5341050028800964,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.8611912727355957,0.4888758361339569,0.3439057171344757,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7483314275741577,0.3154580295085907,0.3033292889595032,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.6591481566429138,0.2141820639371872,0.9864395260810852,285.3066711425781,284.95001220703125,296.5333251953125,288.1821594238281,296.5335693359375,297.2901916503906,285.3050231933594,1.0,0.6509086489677429,1.0,0.1500000059604644,0.0,1.0,-3.015430688858032,3.0152230262756348,0.0002076450618915,2.3278234004974365,0.9112796783447266,0.9112796783447266,0.0,200.65586853027344,212.0,34290.45703125,0.0,3068.070556640625,1.0,281.85791015625,284.0939636230469,291.26544189453125,293.5126037597656,293.1499938964844,293.1499938964844,281.54998779296875,35489.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716793060302734,1.0,0.0,0.0,3.671031475067138,3.671055555343628,8.992273592411948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.37548828125,0.0,1552.85205078125,1895.4371337890625,0.0,3138.56298828125,0.9096261858940125,1.0,0.0,3.0,1.0,0.0
12062880,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7937900424003601,0.3772642314434051,0.3435981869697571,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9022516012191772,0.5610082745552063,0.5341050028800964,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.8611912727355957,0.4888758361339569,0.3439057171344757,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7483314275741577,0.3154580295085907,0.3033292889595032,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.6591481566429138,0.2141820639371872,0.9864395260810852,285.3066711425781,284.95001220703125,296.5333251953125,288.1821594238281,296.5335693359375,297.2901916503906,285.3050231933594,1.0,0.6509086489677429,1.0,0.1500000059604644,0.0,1.0,-3.015430688858032,3.0152230262756348,0.0002076450618915,2.3278234004974365,0.9112796783447266,0.9112796783447266,0.0,200.65586853027344,212.0,34290.45703125,0.0,3068.070556640625,1.0,281.85791015625,284.0939636230469,291.26544189453125,293.5126037597656,293.1499938964844,293.1499938964844,281.54998779296875,35489.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716793060302734,1.0,0.0,0.0,3.671031475067138,3.671055555343628,8.992273592411948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.37548828125,0.0,1552.85205078125,1895.4371337890625,0.0,3138.56298828125,0.9096261858940125,1.0,0.0,3.0,1.0,0.0
12062940,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7883957028388977,0.3756162524223327,0.3426205813884735,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8966335654258728,0.5597057342529297,0.5334892868995667,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8580629229545593,0.4912982285022735,0.3459639549255371,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7446318864822388,0.3154067695140838,0.3037533760070801,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6556440591812134,0.2140139937400818,0.9877646565437316,285.07470703125,284.95001220703125,296.5230712890625,288.15185546875,296.5233459472656,297.27593994140625,285.0724792480469,1.0,0.6538577675819397,1.0,0.1500000059604644,0.0,1.0,-3.018107414245605,3.017899513244629,0.0002080140257021,2.3299570083618164,0.9109421968460084,0.9109421968460084,0.0,205.63253784179688,212.0,35007.06640625,0.0,3100.06298828125,1.0,281.5594787597656,283.83599853515625,291.2381286621094,293.5570068359375,293.1499938964844,293.1499938964844,281.54998779296875,35701.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918653130531311,1.0,0.0,0.0,3.682349443435669,3.682373762130737,9.047806202033826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.9033203125,0.0,1567.2059326171875,1895.4371337890625,0.0,3327.647216796875,0.9122938513755798,1.0,0.0,3.0,1.0,0.0
12063000,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7881399393081665,0.3755417466163635,0.3425573408603668,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8963663578033447,0.5596383213996887,0.5334329009056091,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8579041957855225,0.4913930594921112,0.3460324704647064,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7444503307342529,0.3153932690620422,0.3037500381469726,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6554677486419678,0.213994562625885,0.9877310991287231,285.0726013183594,284.95001220703125,296.5226135253906,288.150634765625,296.5228881835937,297.2752990722656,285.07061767578125,1.0,0.6539549827575684,1.0,0.1500000059604644,0.0,1.0,-3.0180017948150635,3.017793893814087,0.0002079994592349,2.3298730850219727,0.9109799265861512,0.9109799265861512,0.0,205.849838256836,215.0,35007.16015625,0.0,3100.930419921875,1.0,281.5581970214844,283.8339538574219,291.23309326171875,293.5495300292969,293.1499938964844,293.1499938964844,281.25,35706.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921571969985962,1.0,0.0,0.0,3.682708740234375,3.6827330589294434,9.049571758623642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.80126953125,0.0,1567.6484375,1895.4371337890625,0.0,3330.37548828125,0.912379026412964,1.0,0.0,3.0,1.0,0.0
12063060,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7815937399864197,0.3730287253856659,0.3406684994697571,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8895158767700195,0.5571834444999695,0.5315678119659424,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8538120985031128,0.4930840730667114,0.3474887013435364,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7397387623786926,0.3145343363285064,0.3033239543437958,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.6508050560951233,0.213053673505783,0.985316276550293,284.8348388671875,284.95001220703125,296.5106506347656,288.1221923828125,296.5109558105469,297.2553100585937,284.832763671875,1.0,0.6558182239532471,1.0,0.1500000059604644,0.0,1.0,-3.011833667755127,3.011626482009888,0.0002071501367026,2.325098991394043,0.9074774980545044,0.9074774980545044,0.0,211.1946563720703,218.0,35624.22265625,0.0,3113.7041015625,1.0,281.2581481933594,283.5729675292969,291.1770935058594,293.53485107421875,293.1499938964844,293.1499938964844,280.95001220703125,35984.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061285853385924,1.0,0.0,0.0,3.684115171432495,3.684139490127564,9.056485055225494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.93994140625,0.0,1571.339599609375,1895.4371337890625,0.0,3460.6416015625,0.912877082824707,1.0,0.0,3.0,1.0,0.0
12063120,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7815937399864197,0.3730287253856659,0.3406684994697571,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.8895158767700195,0.5571834444999695,0.5315678119659424,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.8538120985031128,0.4930840730667114,0.3474887013435364,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7397387623786926,0.3145343363285064,0.3033239543437958,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.6508050560951233,0.213053673505783,0.985316276550293,284.8348388671875,284.95001220703125,296.5106506347656,288.1221923828125,296.5109558105469,297.2553100585937,284.832763671875,1.0,0.6558182239532471,1.0,0.1500000059604644,0.0,1.0,-3.011833667755127,3.011626482009888,0.0002071501367026,2.325098991394043,0.9074774980545044,0.9074774980545044,0.0,211.1946563720703,218.0,35624.22265625,0.0,3113.7041015625,1.0,281.2581481933594,283.5729675292969,291.1770935058594,293.53485107421875,293.1499938964844,293.1499938964844,280.95001220703125,35984.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061285853385924,1.0,0.0,0.0,3.684115171432495,3.684139490127564,9.056485055225494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.93994140625,0.0,1571.339599609375,1895.4371337890625,0.0,3460.6416015625,0.912877082824707,1.0,0.0,3.0,1.0,0.0
12063180,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.7751138210296631,0.3700875639915466,0.3383308053016662,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8827395439147949,0.5541207790374756,0.5290400385856628,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.8498110771179199,0.4942842125892639,0.3485561013221741,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.7350033521652222,0.3132025897502899,0.302383691072464,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.6459920406341553,0.2116394788026809,0.980475127696991,284.597412109375,284.95001220703125,296.4974365234375,288.0971984863281,296.49774169921875,297.2341003417969,284.59539794921875,1.0,0.6567206978797913,1.0,0.1500000059604644,0.0,1.0,-3.000323534011841,3.000118017196656,0.0002055698423646,2.3161630630493164,0.9008094668388368,0.9008094668388368,0.0,216.1457061767578,206.0,36167.07421875,0.0,3111.658447265625,1.0,280.9581604003906,283.3146667480469,291.1304626464844,293.5188903808594,293.1499938964844,293.1499938964844,280.6499938964844,36304.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155344367027284,1.0,0.0,0.0,3.673677921295166,3.6737022399902335,9.00524298685923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2158203125,0.0,1561.9678955078125,1895.4371337890625,0.0,3547.89208984375,0.9107552766799928,1.0,0.0,3.0,1.0,0.0
12063240,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.7751138210296631,0.3700875639915466,0.3383308053016662,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8827395439147949,0.5541207790374756,0.5290400385856628,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.8498110771179199,0.4942842125892639,0.3485561013221741,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.7350033521652222,0.3132025897502899,0.302383691072464,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.6459920406341553,0.2116394788026809,0.980475127696991,284.597412109375,284.95001220703125,296.4974365234375,288.0971984863281,296.49774169921875,297.2341003417969,284.59539794921875,1.0,0.6567206978797913,1.0,0.1500000059604644,0.0,1.0,-3.000323534011841,3.000118017196656,0.0002055698423646,2.3161630630493164,0.9008094668388368,0.9008094668388368,0.0,216.1457061767578,206.0,36167.07421875,0.0,3111.658447265625,1.0,280.9581604003906,283.3146667480469,291.1304626464844,293.5188903808594,293.1499938964844,293.1499938964844,280.6499938964844,36304.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155344367027284,1.0,0.0,0.0,3.673677921295166,3.6737022399902335,9.00524298685923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.2158203125,0.0,1561.9678955078125,1895.4371337890625,0.0,3547.89208984375,0.9107552766799928,1.0,0.0,3.0,1.0,0.0
12063300,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43896484375,0.7742061614990234,0.3685657083988189,0.3370159566402435,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371643066406,0.8820338249206543,0.552491307258606,0.5275722742080688,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375915527344,0.8502469658851624,0.4948057532310486,0.348960131406784,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4399719238281,0.7345989942550659,0.3124523460865021,0.3017149269580841,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432983398437,0.6453456282615662,0.2108405232429504,0.9770495295524596,284.4380798339844,284.95001220703125,296.4903564453125,288.08612060546875,296.4906616210937,297.2240600585937,284.4287414550781,1.0,0.6550889611244202,1.0,0.1500000059604644,0.0,1.0,-2.992547512054444,2.992342948913574,0.0002045057190116,2.3101515769958496,0.8958449959754944,0.8958449959754944,0.0,215.70037841796875,206.0,36828.37890625,0.0,3090.901611328125,1.0,280.700439453125,283.1221008300781,291.1390991210937,293.6162109375,293.1499938964844,293.1499938964844,280.6499938964844,36487.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217677712440492,1.0,0.0,0.0,3.663949489593506,3.663973569869995,8.957611612459004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.31884765625,0.0,1552.40234375,1895.4371337890625,0.0,3605.46337890625,0.908665120601654,1.0,0.0,3.0,1.0,0.0
12063360,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811340332031,0.7743299007415771,0.3670042753219604,0.3355354368686676,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807983398437,0.8825476765632629,0.5507895946502686,0.5259041786193848,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.8517916202545166,0.4952709972858429,0.3492208123207092,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813171386719,0.7350894808769226,0.3116509318351745,0.3008968532085418,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819274902344,0.6454951167106628,0.2099929898977279,0.972988784313202,284.3809814453125,284.95001220703125,296.48291015625,288.0760498046875,296.4832458496094,297.214111328125,284.3791809082031,1.0,0.6526602506637573,1.0,0.1500000059604644,0.0,1.0,-2.983212947845459,2.9830098152160645,0.0002032319025602,2.3029122352600098,0.8914369940757751,0.8914369940757751,0.0,213.8105010986328,194.0,36777.6953125,0.0,3059.210205078125,1.0,280.6573791503906,283.068115234375,291.1001892089844,293.52117919921875,293.1499938964844,293.1499938964844,280.95001220703125,36642.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229578375816344,1.0,0.0,0.0,3.650675058364868,3.650699138641357,8.892823188944021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.88818359375,0.0,1538.7293701171875,1895.4371337890625,0.0,3616.429931640625,0.9058437347412108,1.0,0.0,3.0,1.0,0.0
12063420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7793161869049072,0.3658472597599029,0.3336449265480041,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.8886892199516296,0.5493841767311096,0.5236607193946838,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.8597167730331421,0.4981569051742553,0.3505578935146332,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.7399085760116577,0.3112674951553345,0.2998442947864532,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.6493212580680847,0.2092085182666778,0.9666218757629396,284.56463623046875,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,297.21197509765625,284.56756591796875,1.0,0.6466312408447266,1.0,0.1500000059604644,0.0,1.0,-2.9709126949310303,2.970711231231689,0.0002015589707298,2.2931599617004395,0.8877449631690979,0.8877449631690979,0.0,205.88626098632807,182.0,35788.00390625,0.0,2990.1826171875,1.0,280.94195556640625,283.2943420410156,290.9853820800781,293.2674255371094,293.1499938964844,293.1499938964844,281.25,36577.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034205079078674,1.0,0.0,0.0,3.628240346908569,3.62826418876648,8.78385947089555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.6181640625,0.0,1513.3905029296875,1895.4371337890625,0.0,3435.447265625,0.9008250832557678,1.0,0.0,3.0,1.0,0.0
12063480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7793161869049072,0.3658472597599029,0.3336449265480041,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649108886719,0.8886892199516296,0.5493841767311096,0.5236607193946838,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.8597167730331421,0.4981569051742553,0.3505578935146332,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640563964844,0.7399085760116577,0.3112674951553345,0.2998442947864532,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.6493212580680847,0.2092085182666778,0.9666218757629396,284.56463623046875,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,297.21197509765625,284.56756591796875,1.0,0.6466312408447266,1.0,0.1500000059604644,0.0,1.0,-2.9709126949310303,2.970711231231689,0.0002015589707298,2.2931599617004395,0.8877449631690979,0.8877449631690979,0.0,205.88626098632807,182.0,35788.00390625,0.0,2990.1826171875,1.0,280.94195556640625,283.2943420410156,290.9853820800781,293.2674255371094,293.1499938964844,293.1499938964844,281.25,36577.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034205079078674,1.0,0.0,0.0,3.628240346908569,3.62826418876648,8.78385947089555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.6181640625,0.0,1513.3905029296875,1895.4371337890625,0.0,3435.447265625,0.9008250832557678,1.0,0.0,3.0,1.0,0.0
