time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063540,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7901614904403687,0.3664347529411316,0.3334222733974457,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.901139795780182,0.54998379945755,0.5233706831932068,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8737570643424988,0.5028023719787598,0.3531900942325592,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7497154474258423,0.3122545480728149,0.3000322580337524,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6579691767692566,0.209607183933258,0.9650118947029114,284.79522705078125,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,297.2257385253906,284.7972106933594,1.0,0.640536904335022,1.0,0.1500000059604644,0.0,1.0,-2.971736431121826,2.9715347290039062,0.0002016703801928,2.293637990951538,0.8875764012336731,0.8875764012336731,0.0,194.27813720703125,170.0,35022.96484375,0.0,2933.221435546875,1.0,281.2416381835937,283.5537109375,290.9662780761719,293.1752014160156,293.1499938964844,293.1499938964844,281.54998779296875,36350.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834614157676697,1.0,0.0,0.0,3.614345788955689,3.614369630813599,8.716712613932032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.25390625,0.0,1496.4600830078125,1895.4371337890625,0.0,3249.01025390625,0.8975787162780762,1.0,0.0,3.0,1.0,0.0
12063600,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.7901614904403687,0.3664347529411316,0.3334222733974457,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.901139795780182,0.54998379945755,0.5233706831932068,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8737570643424988,0.5028023719787598,0.3531900942325592,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7497154474258423,0.3122545480728149,0.3000322580337524,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6579691767692566,0.209607183933258,0.9650118947029114,284.79522705078125,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,297.2257385253906,284.7972106933594,1.0,0.640536904335022,1.0,0.1500000059604644,0.0,1.0,-2.971736431121826,2.9715347290039062,0.0002016703801928,2.293637990951538,0.8875764012336731,0.8875764012336731,0.0,194.27813720703125,170.0,35022.96484375,0.0,2933.221435546875,1.0,281.2416381835937,283.5537109375,290.9662780761719,293.1752014160156,293.1499938964844,293.1499938964844,281.54998779296875,36350.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834614157676697,1.0,0.0,0.0,3.614345788955689,3.614369630813599,8.716712613932032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.25390625,0.0,1496.4600830078125,1895.4371337890625,0.0,3249.01025390625,0.8975787162780762,1.0,0.0,3.0,1.0,0.0
12063660,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8046690821647644,0.3678341805934906,0.3340237140655517,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9187251925468444,0.5516073703765869,0.5241664052009583,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8919821977615356,0.5083082318305969,0.3564900159835815,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7631577253341675,0.3140311539173126,0.3010208308696747,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6702194809913635,0.2107776552438736,0.967003345489502,285.0281982421875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.2461853027344,285.0301208496094,1.0,0.6349353790283203,1.0,0.1500000059604644,0.0,1.0,-2.980956077575684,2.980753183364868,0.0002029234310612,2.300690174102783,0.8905424475669861,0.8905424475669861,0.0,181.4005889892578,158.0,34366.7265625,0.0,2889.005615234375,1.0,281.541259765625,283.81182861328125,290.9788818359375,293.1412048339844,293.1499938964844,293.1499938964844,281.8500061035156,36056.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684636950492859,1.0,0.0,0.0,3.611419439315796,3.611443042755127,8.702602372068213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.05712890625,0.0,1491.0850830078125,1895.4371337890625,0.0,3108.39892578125,0.896721363067627,1.0,0.0,3.0,1.0,0.0
12063720,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8046690821647644,0.3678341805934906,0.3340237140655517,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9187251925468444,0.5516073703765869,0.5241664052009583,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8919821977615356,0.5083082318305969,0.3564900159835815,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7631577253341675,0.3140311539173126,0.3010208308696747,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6702194809913635,0.2107776552438736,0.967003345489502,285.0281982421875,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.2461853027344,285.0301208496094,1.0,0.6349353790283203,1.0,0.1500000059604644,0.0,1.0,-2.980956077575684,2.980753183364868,0.0002029234310612,2.300690174102783,0.8905424475669861,0.8905424475669861,0.0,181.4005889892578,158.0,34366.7265625,0.0,2889.005615234375,1.0,281.541259765625,283.81182861328125,290.9788818359375,293.1412048339844,293.1499938964844,293.1499938964844,281.8500061035156,36056.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684636950492859,1.0,0.0,0.0,3.611419439315796,3.611443042755127,8.702602372068213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.05712890625,0.0,1491.0850830078125,1895.4371337890625,0.0,3108.39892578125,0.896721363067627,1.0,0.0,3.0,1.0,0.0
12063780,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8211232423782349,0.3696867227554321,0.3350721895694732,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.941017210483551,0.5537993907928467,0.5255589485168457,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9141714572906494,0.5143227577209473,0.360174149274826,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.7798040509223938,0.3162760436534881,0.3024937212467193,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.6855165958404541,0.2124339193105697,0.971359372138977,285.2587890625,284.95001220703125,296.4021301269531,288.0325927734375,296.4027404785156,297.2691345214844,285.2605895996094,1.0,0.6299086213111877,1.0,0.1500000059604644,0.0,1.0,-2.9953203201293945,2.9951155185699463,0.0002048836176982,2.31176233291626,0.8965710997581482,0.8965710997581482,0.0,168.26856994628906,146.0,33755.296875,0.0,2854.96826171875,1.0,281.8412780761719,284.06610107421875,290.9918212890625,293.1169128417969,293.1499938964844,293.1499938964844,282.1499938964844,35735.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574025630950928,1.0,0.0,0.0,3.620465755462648,3.6204893589019775,8.746255275582371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.9599609375,0.0,1498.5972900390625,1895.4371337890625,0.0,3004.646484375,0.8985177874565125,1.0,0.0,3.0,1.0,0.0
12063840,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.8211232423782349,0.3696867227554321,0.3350721895694732,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.941017210483551,0.5537993907928467,0.5255589485168457,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9141714572906494,0.5143227577209473,0.360174149274826,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.7798040509223938,0.3162760436534881,0.3024937212467193,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.6855165958404541,0.2124339193105697,0.971359372138977,285.2587890625,284.95001220703125,296.4021301269531,288.0325927734375,296.4027404785156,297.2691345214844,285.2605895996094,1.0,0.6299086213111877,1.0,0.1500000059604644,0.0,1.0,-2.9953203201293945,2.9951155185699463,0.0002048836176982,2.31176233291626,0.8965710997581482,0.8965710997581482,0.0,168.26856994628906,146.0,33755.296875,0.0,2854.96826171875,1.0,281.8412780761719,284.06610107421875,290.9918212890625,293.1169128417969,293.1499938964844,293.1499938964844,282.1499938964844,35735.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574025630950928,1.0,0.0,0.0,3.620465755462648,3.6204893589019775,8.746255275582371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.9599609375,0.0,1498.5972900390625,1895.4371337890625,0.0,3004.646484375,0.8985177874565125,1.0,0.0,3.0,1.0,0.0
12063900,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8298520445823669,0.3707152307033539,0.3356582820415497,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.952937662601471,0.5550206899642944,0.5263488292694092,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.9275129437446594,0.5174540281295776,0.3620751798152923,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.7891918420791626,0.3175064325332641,0.3033244609832763,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.6941248178482056,0.2133779525756836,0.9740678071975708,285.4284973144531,284.95001220703125,296.3865051269531,288.0307312011719,296.3871765136719,297.2806091308594,285.43817138671875,1.0,0.627578616142273,1.0,0.1500000059604644,0.0,1.0,-3.003512144088745,3.0033061504364014,0.0002060057449853,2.318091869354248,0.9014037251472472,0.9014037251472472,0.0,161.79071044921875,146.0,33166.59765625,0.0,2840.57470703125,1.0,282.0977783203125,284.2613220214844,290.9679870605469,293.0072021484375,293.1499938964844,293.1499938964844,282.1499938964844,35556.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500922918319702,1.0,0.0,0.0,3.629340171813965,3.629364013671875,8.789186267676996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.63330078125,0.0,1507.00390625,1895.4371337890625,0.0,2936.135009765625,0.9004176259040833,1.0,0.0,3.0,1.0,0.0
12063960,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.8396444916725159,0.3718518912792206,0.336418479681015,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.96542888879776,0.5563676357269287,0.5273327827453613,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.9422990083694458,0.5207033753395081,0.364125907421112,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.799675464630127,0.3188323974609375,0.3042851388454437,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.703692615032196,0.2144139409065246,0.9772993922233582,285.4861145019531,284.95001220703125,296.3695373535156,288.0294494628906,296.3702697753906,297.2927551269531,285.4876403808594,1.0,0.6254044771194458,1.0,0.1500000059604644,0.0,1.0,-3.013111591339112,3.012904405593872,0.0002073245996143,2.325507164001465,0.905605137348175,0.905605137348175,0.0,155.21221923828125,134.0,33169.2578125,0.0,2828.7998046875,1.0,282.14190673828125,284.3160095214844,290.9983215332031,293.08905029296875,293.1499938964844,293.1499938964844,281.8500061035156,35415.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483195900917053,1.0,0.0,0.0,3.6414835453033447,3.641507387161255,8.848099355418526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.54443359375,0.0,1519.3519287109375,1895.4371337890625,0.0,2919.5341796875,0.9029933214187622,1.0,0.0,3.0,1.0,0.0
12064020,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.858180582523346,0.3720302879810333,0.3367451727390289,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.9859878420829772,0.5568764805793762,0.5280299782752991,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9680894613265992,0.5250372290611267,0.3672668039798736,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.818676769733429,0.3201881945133209,0.3055126667022705,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.7207503914833069,0.2155681252479553,0.9817072153091432,285.272216796875,284.95001220703125,296.3317565917969,288.028564453125,296.3325500488281,297.2956237792969,285.2701416015625,1.0,0.6207777857780457,1.0,0.1500000059604644,0.0,1.0,-3.0249147415161133,3.024705648422241,0.0002089524932671,2.3348517417907715,0.908183455467224,0.908183455467224,0.0,143.76010131835938,137.0,33895.08203125,0.0,2796.801513671875,1.0,281.8580017089844,284.0752868652344,291.10205078125,293.3163757324219,293.1499938964844,293.1499938964844,281.54998779296875,35522.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333396911621,1.0,0.0,0.0,3.66019606590271,3.660220146179199,8.939268241192622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.82958984375,0.0,1540.9581298828125,1895.4371337890625,0.0,3107.176025390625,0.9072193503379822,1.0,0.0,3.0,1.0,0.0
12064080,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.858180582523346,0.3720302879810333,0.3367451727390289,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.9859878420829772,0.5568764805793762,0.5280299782752991,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9680894613265992,0.5250372290611267,0.3672668039798736,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.818676769733429,0.3201881945133209,0.3055126667022705,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.7207503914833069,0.2155681252479553,0.9817072153091432,285.272216796875,284.95001220703125,296.3317565917969,288.028564453125,296.3325500488281,297.2956237792969,285.2701416015625,1.0,0.6207777857780457,1.0,0.1500000059604644,0.0,1.0,-3.0249147415161133,3.024705648422241,0.0002089524932671,2.3348517417907715,0.908183455467224,0.908183455467224,0.0,143.76010131835938,137.0,33895.08203125,0.0,2796.801513671875,1.0,281.8580017089844,284.0752868652344,291.10205078125,293.3163757324219,293.1499938964844,293.1499938964844,281.54998779296875,35522.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333396911621,1.0,0.0,0.0,3.66019606590271,3.660220146179199,8.939268241192622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.82958984375,0.0,1540.9581298828125,1895.4371337890625,0.0,3107.176025390625,0.9072193503379822,1.0,0.0,3.0,1.0,0.0
12064140,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8626613020896912,0.3704429268836975,0.335520476102829,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9905945658683776,0.5552766919136047,0.5268158912658691,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9757471084594728,0.5275711417198181,0.3691760897636413,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8237670063972473,0.320139080286026,0.3056293129920959,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7252577543258667,0.2155545949935913,0.9822551012039183,285.0297546386719,284.95001220703125,296.2891540527344,288.0296630859375,296.2900390625,297.2821350097656,285.0274353027344,1.0,0.6193103194236755,1.0,0.1500000059604644,0.0,1.0,-3.02508807182312,3.024878978729248,0.0002089766639983,2.335082530975342,0.9072560667991638,0.9072560667991638,0.0,140.597900390625,140.0,34513.88671875,0.0,2780.85595703125,1.0,281.55828857421875,283.81005859375,291.103271484375,293.3815612792969,293.1499938964844,293.1499938964844,281.25,35755.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887071967124939,1.0,0.0,0.0,3.6700925827026367,3.670116662979126,8.987673822957731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.65869140625,0.0,1553.79931640625,1895.4371337890625,0.0,3282.814453125,0.9095844626426696,1.0,0.0,3.0,1.0,0.0
12064200,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8626613020896912,0.3704429268836975,0.335520476102829,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9905945658683776,0.5552766919136047,0.5268158912658691,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9757471084594728,0.5275711417198181,0.3691760897636413,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8237670063972473,0.320139080286026,0.3056293129920959,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7252577543258667,0.2155545949935913,0.9822551012039183,285.0297546386719,284.95001220703125,296.2891540527344,288.0296630859375,296.2900390625,297.2821350097656,285.0274353027344,1.0,0.6193103194236755,1.0,0.1500000059604644,0.0,1.0,-3.02508807182312,3.024878978729248,0.0002089766639983,2.335082530975342,0.9072560667991638,0.9072560667991638,0.0,140.597900390625,140.0,34513.88671875,0.0,2780.85595703125,1.0,281.55828857421875,283.81005859375,291.103271484375,293.3815612792969,293.1499938964844,293.1499938964844,281.25,35755.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887071967124939,1.0,0.0,0.0,3.6700925827026367,3.670116662979126,8.987673822957731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.65869140625,0.0,1553.79931640625,1895.4371337890625,0.0,3282.814453125,0.9095844626426696,1.0,0.0,3.0,1.0,0.0
12064260,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8589181303977966,0.3680157363414764,0.3335543572902679,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.987497091293335,0.5525724291801453,0.5245487093925476,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9745992422103882,0.5292089581489563,0.370477944612503,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8213759660720825,0.3192507028579712,0.3050125241279602,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7230184078216553,0.2147439420223236,0.9796501994132996,284.7845458984375,284.95001220703125,296.2421569824219,288.032470703125,296.2431335449219,297.262939453125,284.7821350097656,1.0,0.6187055110931396,1.0,0.1500000059604644,0.0,1.0,-3.017699241638184,3.017491340637207,0.0002079572586808,2.3294248580932617,0.9030332565307616,0.9030332565307616,0.0,141.4823455810547,143.0,35037.20703125,0.0,2768.560302734375,1.0,281.25836181640625,283.5447998046875,291.078857421875,293.393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36051.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993806838989258,1.0,0.0,0.0,3.66907000541687,3.6690943241119385,8.982667054624471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7880859375,0.0,1554.8734130859375,1895.4371337890625,0.0,3397.810546875,0.909552037715912,1.0,0.0,3.0,1.0,0.0
12064320,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8589181303977966,0.3680157363414764,0.3335543572902679,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.987497091293335,0.5525724291801453,0.5245487093925476,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9745992422103882,0.5292089581489563,0.370477944612503,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8213759660720825,0.3192507028579712,0.3050125241279602,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7230184078216553,0.2147439420223236,0.9796501994132996,284.7845458984375,284.95001220703125,296.2421569824219,288.032470703125,296.2431335449219,297.262939453125,284.7821350097656,1.0,0.6187055110931396,1.0,0.1500000059604644,0.0,1.0,-3.017699241638184,3.017491340637207,0.0002079572586808,2.3294248580932617,0.9030332565307616,0.9030332565307616,0.0,141.4823455810547,143.0,35037.20703125,0.0,2768.560302734375,1.0,281.25836181640625,283.5447998046875,291.078857421875,293.393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36051.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993806838989258,1.0,0.0,0.0,3.66907000541687,3.6690943241119385,8.982667054624471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7880859375,0.0,1554.8734130859375,1895.4371337890625,0.0,3397.810546875,0.909552037715912,1.0,0.0,3.0,1.0,0.0
12064380,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.8518031239509583,0.3651345074176788,0.331179678440094,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.9808171391487122,0.5492774248123169,0.5216919779777527,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.9696778655052184,0.5303162336349487,0.3714125156402588,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.8157196640968323,0.3178597092628479,0.3039253652095794,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482177734375,0.7177241444587708,0.2134252488613128,0.9748148322105408,284.54705810546875,284.95001220703125,296.191162109375,288.0367431640625,296.19219970703125,297.2400207519531,284.5450744628906,1.0,0.6182600855827332,1.0,0.1500000059604644,0.0,1.0,-3.0054192543029785,3.005213022232056,0.0002062683197436,2.3199446201324463,0.8956682085990906,0.8956682085990906,0.0,144.0319366455078,146.0,35545.82421875,0.0,2753.7861328125,1.0,280.9582824707031,283.28564453125,291.0621337890625,293.4045104980469,293.1499938964844,293.1499938964844,281.25,36386.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072153568267822,1.0,0.0,0.0,3.65556001663208,3.655584096908569,8.916637739275757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.384765625,0.0,1542.256103515625,1895.4371337890625,0.0,3470.7431640625,0.9067592620849608,1.0,0.0,3.0,1.0,0.0
12064440,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.8518031239509583,0.3651345074176788,0.331179678440094,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.9808171391487122,0.5492774248123169,0.5216919779777527,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.546875,0.9696778655052184,0.5303162336349487,0.3714125156402588,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5474853515625,0.8157196640968323,0.3178597092628479,0.3039253652095794,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482177734375,0.7177241444587708,0.2134252488613128,0.9748148322105408,284.54705810546875,284.95001220703125,296.191162109375,288.0367431640625,296.19219970703125,297.2400207519531,284.5450744628906,1.0,0.6182600855827332,1.0,0.1500000059604644,0.0,1.0,-3.0054192543029785,3.005213022232056,0.0002062683197436,2.3199446201324463,0.8956682085990906,0.8956682085990906,0.0,144.0319366455078,146.0,35545.82421875,0.0,2753.7861328125,1.0,280.9582824707031,283.28564453125,291.0621337890625,293.4045104980469,293.1499938964844,293.1499938964844,281.25,36386.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072153568267822,1.0,0.0,0.0,3.65556001663208,3.655584096908569,8.916637739275757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.384765625,0.0,1542.256103515625,1895.4371337890625,0.0,3470.7431640625,0.9067592620849608,1.0,0.0,3.0,1.0,0.0
12064500,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820983886719,0.848598837852478,0.3643083274364471,0.3301445841789245,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.977577030658722,0.548239529132843,0.5204046964645386,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.9674524664878844,0.5315254926681519,0.3719991147518158,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.81304532289505,0.3174849450588226,0.3034136593341827,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.7151443362236023,0.2129563838243484,0.9722945094108582,284.68310546875,284.95001220703125,296.1642761230469,288.039306640625,296.1653747558594,297.23492431640625,284.6923217773437,1.0,0.6180965900421143,1.0,0.1500000059604644,0.0,1.0,-2.999677896499634,2.999472379684448,0.0002054807846434,2.315401554107666,0.8951718211174011,0.8951718211174011,0.0,145.2540740966797,146.0,34737.89453125,0.0,2747.0771484375,1.0,281.20135498046875,283.4573974609375,290.97076416015625,293.1619567871094,293.1499938964844,293.1499938964844,281.25,36357.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954578042030334,1.0,0.0,0.0,3.6483561992645264,3.648380279541016,8.881528970050567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.94921875,0.0,1534.010986328125,1895.4371337890625,0.0,3361.208740234375,0.9051943421363832,1.0,0.0,3.0,1.0,0.0
12064560,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8473421335220337,0.3641060888767242,0.3297683596611023,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9762042760849,0.5478723049163818,0.5198314189910889,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9673100113868712,0.5333863496780396,0.3731312155723572,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.8120524883270264,0.3175477087497711,0.3033247590065002,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.7140575647354126,0.2128255367279052,0.9711676836013794,284.733154296875,284.95001220703125,296.1365661621094,288.04217529296875,296.1376953125,297.2369689941406,284.7343139648437,1.0,0.6182550191879272,1.0,0.1500000059604644,0.0,1.0,-2.9984257221221924,2.998220205307007,0.000205309013836,2.314326047897339,0.8942767977714539,0.8942767977714539,0.0,145.79800415039062,149.0,34595.50390625,0.0,2747.043212890625,1.0,281.2423400878906,283.5088806152344,290.9642028808594,293.17041015625,293.1499938964844,293.1499938964844,281.54998779296875,36307.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866716027259827,1.0,0.0,0.0,3.64321494102478,3.6432390213012695,8.856515592015057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.22021484375,0.0,1527.9288330078125,1895.4371337890625,0.0,3279.067626953125,0.903980553150177,1.0,0.0,3.0,1.0,0.0
12064620,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8471416234970093,0.3646841943264007,0.3300179243087768,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9757847785949708,0.5482876896858215,0.5198861360549927,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9694514274597168,0.5381470322608948,0.3762074708938598,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8122312426567078,0.3185107409954071,0.3039850294589996,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7139584422111511,0.2132881432771682,0.9722117185592652,284.9539489746094,284.95001220703125,296.07879638671875,288.0484924316406,296.0799865722656,297.2506408691406,284.9554443359375,1.0,0.6195427179336548,1.0,0.1500000059604644,0.0,1.0,-3.004523992538452,3.0043177604675293,0.000206144657568,2.318913459777832,0.8961691856384277,0.8961691856384277,0.0,146.29307556152344,152.0,33814.3515625,0.0,2763.388916015625,1.0,281.5415344238281,283.7590026855469,290.9630432128906,293.0953674316406,293.1499938964844,293.1499938964844,281.8500061035156,36091.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656037449836731,1.0,0.0,0.0,3.639037609100342,3.639061689376831,8.836217375574051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.15478515625,0.0,1521.69189453125,1895.4371337890625,0.0,3081.569580078125,0.9029090404510498,1.0,0.0,3.0,1.0,0.0
12064680,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8471416234970093,0.3646841943264007,0.3300179243087768,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9757847785949708,0.5482876896858215,0.5198861360549927,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9694514274597168,0.5381470322608948,0.3762074708938598,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8122312426567078,0.3185107409954071,0.3039850294589996,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7139584422111511,0.2132881432771682,0.9722117185592652,284.9539489746094,284.95001220703125,296.07879638671875,288.0484924316406,296.0799865722656,297.2506408691406,284.9554443359375,1.0,0.6195427179336548,1.0,0.1500000059604644,0.0,1.0,-3.004523992538452,3.0043177604675293,0.000206144657568,2.318913459777832,0.8961691856384277,0.8961691856384277,0.0,146.29307556152344,152.0,33814.3515625,0.0,2763.388916015625,1.0,281.5415344238281,283.7590026855469,290.9630432128906,293.0953674316406,293.1499938964844,293.1499938964844,281.8500061035156,36091.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656037449836731,1.0,0.0,0.0,3.639037609100342,3.639061689376831,8.836217375574051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.15478515625,0.0,1521.69189453125,1895.4371337890625,0.0,3081.569580078125,0.9029090404510498,1.0,0.0,3.0,1.0,0.0
12064740,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.8479623198509216,0.3659645617008209,0.3310316503047943,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.9763882756233216,0.5496230125427246,0.5209508538246155,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.972513735294342,0.5436727404594421,0.3799198567867279,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.8134487867355347,0.320176750421524,0.3054110109806061,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.715009868144989,0.2144232392311096,0.9766268730163574,285.1768798828125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.2684326171875,285.17840576171875,1.0,0.6220499873161316,1.0,0.1500000059604644,0.0,1.0,-3.0184988975524902,3.0182907581329346,0.000208066572668,2.329662799835205,0.9010567665100098,0.9010567665100098,0.0,146.8562774658203,155.0,33107.03125,0.0,2798.109619140625,1.0,281.84149169921875,284.00909423828125,290.9909973144531,293.0744323730469,293.1499938964844,293.1499938964844,281.54998779296875,35820.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495109677314758,1.0,0.0,0.0,3.644987344741821,3.645011186599731,8.865134191182733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.546875,0.0,1526.254638671875,1895.4371337890625,0.0,2930.690673828125,0.9040555357933044,1.0,0.0,3.0,1.0,0.0
12064800,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.8479623198509216,0.3659645617008209,0.3310316503047943,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.9763882756233216,0.5496230125427246,0.5209508538246155,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.972513735294342,0.5436727404594421,0.3799198567867279,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.8134487867355347,0.320176750421524,0.3054110109806061,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.715009868144989,0.2144232392311096,0.9766268730163574,285.1768798828125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194702148437,297.2684326171875,285.17840576171875,1.0,0.6220499873161316,1.0,0.1500000059604644,0.0,1.0,-3.0184988975524902,3.0182907581329346,0.000208066572668,2.329662799835205,0.9010567665100098,0.9010567665100098,0.0,146.8562774658203,155.0,33107.03125,0.0,2798.109619140625,1.0,281.84149169921875,284.00909423828125,290.9909973144531,293.0744323730469,293.1499938964844,293.1499938964844,281.54998779296875,35820.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495109677314758,1.0,0.0,0.0,3.644987344741821,3.645011186599731,8.865134191182733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.546875,0.0,1526.254638671875,1895.4371337890625,0.0,2930.690673828125,0.9040555357933044,1.0,0.0,3.0,1.0,0.0
12064860,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8448819518089294,0.3654278516769409,0.3312081098556518,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9729180932044984,0.5491558909416199,0.5212324261665344,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9712432622909546,0.5472087264060974,0.3829115331172943,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8112274408340454,0.3208080530166626,0.3064779639244079,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.713138997554779,0.21491040289402,0.9805076122283936,284.9629211425781,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.2682189941406,284.9608764648437,1.0,0.624947726726532,1.0,0.1500000059604644,0.0,1.0,-3.028613567352295,3.0284039974212646,0.000209463716601,2.3376803398132324,0.899509847164154,0.899509847164154,0.0,149.36306762695312,158.0,33737.11328125,0.0,2834.253662109375,1.0,281.5580139160156,283.77227783203125,291.11785888671875,293.31939697265625,293.1499938964844,293.1499938964844,281.8500061035156,35955.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865847110748291,1.0,0.0,0.0,3.64762282371521,3.647646903991699,8.877959771780297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.33349609375,0.0,1530.1939697265625,1895.4371337890625,0.0,3083.8525390625,0.9047031998634338,1.0,0.0,3.0,1.0,0.0
12064920,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8448819518089294,0.3654278516769409,0.3312081098556518,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9729180932044984,0.5491558909416199,0.5212324261665344,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9712432622909546,0.5472087264060974,0.3829115331172943,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8112274408340454,0.3208080530166626,0.3064779639244079,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.713138997554779,0.21491040289402,0.9805076122283936,284.9629211425781,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.2682189941406,284.9608764648437,1.0,0.624947726726532,1.0,0.1500000059604644,0.0,1.0,-3.028613567352295,3.0284039974212646,0.000209463716601,2.3376803398132324,0.899509847164154,0.899509847164154,0.0,149.36306762695312,158.0,33737.11328125,0.0,2834.253662109375,1.0,281.5580139160156,283.77227783203125,291.11785888671875,293.31939697265625,293.1499938964844,293.1499938964844,281.8500061035156,35955.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865847110748291,1.0,0.0,0.0,3.64762282371521,3.647646903991699,8.877959771780297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.33349609375,0.0,1530.1939697265625,1895.4371337890625,0.0,3083.8525390625,0.9047031998634338,1.0,0.0,3.0,1.0,0.0
12064980,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8404384851455688,0.3654498755931854,0.33096644282341,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9677016139030457,0.5490598082542419,0.5208884477615356,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9684295058250428,0.5514427423477173,0.3856036365032196,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.807513415813446,0.3215793669223785,0.3071054220199585,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.7098333239555359,0.2154116481542587,0.9826297760009766,285.1558837890625,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.2728271484375,285.156982421875,1.0,0.6275624632835388,1.0,0.1500000059604644,0.0,1.0,-3.034440517425537,3.034230232238769,0.0002102702710544,2.342093706130981,0.9038439393043518,0.9038439393043518,0.0,152.46192932128906,161.0,32963.46875,0.0,2863.7724609375,1.0,281.8420104980469,283.99481201171875,291.0388488769531,293.1433410644531,293.1499938964844,293.1499938964844,281.54998779296875,35777.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855514407157898,1.0,0.0,0.0,3.655009508132935,3.655033588409424,8.913953024602961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.1845703125,0.0,1537.0806884765625,1895.4371337890625,0.0,2986.9443359375,0.9062600135803224,1.0,0.0,3.0,1.0,0.0
12065040,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8404384851455688,0.3654498755931854,0.33096644282341,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9677016139030457,0.5490598082542419,0.5208884477615356,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9684295058250428,0.5514427423477173,0.3856036365032196,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.807513415813446,0.3215793669223785,0.3071054220199585,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.7098333239555359,0.2154116481542587,0.9826297760009766,285.1558837890625,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.2728271484375,285.156982421875,1.0,0.6275624632835388,1.0,0.1500000059604644,0.0,1.0,-3.034440517425537,3.034230232238769,0.0002102702710544,2.342093706130981,0.9038439393043518,0.9038439393043518,0.0,152.46192932128906,161.0,32963.46875,0.0,2863.7724609375,1.0,281.8420104980469,283.99481201171875,291.0388488769531,293.1433410644531,293.1499938964844,293.1499938964844,281.54998779296875,35777.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855514407157898,1.0,0.0,0.0,3.655009508132935,3.655033588409424,8.913953024602961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.1845703125,0.0,1537.0806884765625,1895.4371337890625,0.0,2986.9443359375,0.9062600135803224,1.0,0.0,3.0,1.0,0.0
12065100,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8388302326202393,0.3651988208293915,0.3310673534870147,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9656824469566344,0.548771858215332,0.5209546089172363,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9676503539085388,0.5532380938529968,0.3871304988861084,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8061773180961609,0.3218325972557068,0.3075620234012604,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7086501717567444,0.215586245059967,0.9841793775558472,284.9979248046875,284.95001220703125,295.857421875,288.07427978515625,295.8587341308594,297.27276611328125,284.9884338378906,1.0,0.6289765238761902,1.0,0.1500000059604644,0.0,1.0,-3.038895845413208,3.0386850833892822,0.000210888319998,2.3456060886383057,0.9026551842689514,0.9026551842689514,0.0,153.82275390625,161.0,33557.83203125,0.0,2881.16845703125,1.0,281.59869384765625,283.8113098144531,291.1181945800781,293.3480529785156,293.1499938964844,293.1499938964844,281.54998779296875,35860.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637608289718628,1.0,0.0,0.0,3.65780520439148,3.6578292846679688,8.927594876695366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.814453125,0.0,1540.8243408203125,1895.4371337890625,0.0,3064.28125,0.9068785309791564,1.0,0.0,3.0,1.0,0.0
12065160,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8356766700744629,0.3644172847270965,0.3306200504302978,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9618526697158812,0.5479069352149963,0.5204319953918457,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9650759100914,0.554454505443573,0.3881760835647583,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8033398389816284,0.3217144906520843,0.3076690435409546,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7061060070991516,0.2154766768217086,0.984590709209442,284.935546875,284.95001220703125,295.8240051269531,288.0780029296875,295.8253479003906,297.2674865722656,284.9334411621094,1.0,0.630172848701477,1.0,0.1500000059604644,0.0,1.0,-3.039618730545044,3.039407730102539,0.0002109888446284,2.346248149871826,0.901888072490692,0.901888072490692,0.0,155.85597229003906,164.0,33543.66015625,0.0,2893.39501953125,1.0,281.5574035644531,283.7528076171875,291.12225341796875,293.3211364746094,293.1499938964844,293.1499938964844,281.25,35950.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686186075210571,1.0,0.0,0.0,3.65787410736084,3.657898187637329,8.927930821300833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.31591796875,0.0,1541.5770263671875,1895.4371337890625,0.0,3109.85205078125,0.9069891571998596,1.0,0.0,3.0,1.0,0.0
12065220,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.8279063105583191,0.3621663153171539,0.3289797306060791,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9520382881164552,0.5453094840049744,0.5184438228607178,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9580055475234984,0.5561305284500122,0.389637678861618,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7960945963859558,0.3208590447902679,0.3072423934936523,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6994661092758179,0.2147223055362701,0.9829084873199464,284.72540283203125,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.2509155273437,284.7236633300781,1.0,0.6319001317024231,1.0,0.1500000059604644,0.0,1.0,-3.0344889163970947,3.034278631210327,0.0002102775179082,2.342361688613892,0.8971439599990845,0.8971439599990845,0.0,160.51882934570312,167.0,34281.21875,0.0,2905.604736328125,1.0,281.2581481933594,283.5054016113281,291.1387939453125,293.3978576660156,293.1499938964844,293.1499938964844,281.54998779296875,36197.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828999996185303,1.0,0.0,0.0,3.65122127532959,3.651245355606079,8.895484597815084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.42822265625,0.0,1536.0076904296875,1895.4371337890625,0.0,3243.752197265625,0.9056665301322936,1.0,0.0,3.0,1.0,0.0
12065280,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.8279063105583191,0.3621663153171539,0.3289797306060791,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9520382881164552,0.5453094840049744,0.5184438228607178,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.9580055475234984,0.5561305284500122,0.389637678861618,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7960945963859558,0.3208590447902679,0.3072423934936523,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6994661092758179,0.2147223055362701,0.9829084873199464,284.72540283203125,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.2509155273437,284.7236633300781,1.0,0.6319001317024231,1.0,0.1500000059604644,0.0,1.0,-3.0344889163970947,3.034278631210327,0.0002102775179082,2.342361688613892,0.8971439599990845,0.8971439599990845,0.0,160.51882934570312,167.0,34281.21875,0.0,2905.604736328125,1.0,281.2581481933594,283.5054016113281,291.1387939453125,293.3978576660156,293.1499938964844,293.1499938964844,281.54998779296875,36197.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828999996185303,1.0,0.0,0.0,3.65122127532959,3.651245355606079,8.895484597815084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.42822265625,0.0,1536.0076904296875,1895.4371337890625,0.0,3243.752197265625,0.9056665301322936,1.0,0.0,3.0,1.0,0.0
12065340,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8226324915885925,0.3613493740558624,0.3279086649417877,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9449222683906556,0.5440810322761536,0.5169242024421692,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9538238644599916,0.5594255924224854,0.3916131556034088,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7911480069160461,0.3207576870918274,0.3069756627082824,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.694753110408783,0.2144245356321334,0.981196939945221,284.89520263671875,284.95001220703125,295.6881103515625,288.0920104980469,295.6894836425781,297.2493591308594,284.8963623046875,1.0,0.6332986950874329,1.0,0.1500000059604644,0.0,1.0,-3.031355381011963,3.031145572662353,0.000209843085031,2.339778184890747,0.8977982997894287,0.8977982997894287,0.0,163.88931274414062,170.0,33259.87109375,0.0,2915.76318359375,1.0,281.5419921875,283.7187194824219,291.03302001953125,293.1629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36094.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663852214813232,1.0,0.0,0.0,3.646894693374634,3.646918773651123,8.874415016180137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.19482421875,0.0,1530.42578125,1895.4371337890625,0.0,3088.900634765625,0.9046581983566284,1.0,0.0,3.0,1.0,0.0
