time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065400,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8226324915885925,0.3613493740558624,0.3279086649417877,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9449222683906556,0.5440810322761536,0.5169242024421692,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9538238644599916,0.5594255924224854,0.3916131556034088,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7911480069160461,0.3207576870918274,0.3069756627082824,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.694753110408783,0.2144245356321334,0.981196939945221,284.89520263671875,284.95001220703125,295.6881103515625,288.0920104980469,295.6894836425781,297.2493591308594,284.8963623046875,1.0,0.6332986950874329,1.0,0.1500000059604644,0.0,1.0,-3.031355381011963,3.031145572662353,0.000209843085031,2.339778184890747,0.8977982997894287,0.8977982997894287,0.0,163.88931274414062,170.0,33259.87109375,0.0,2915.76318359375,1.0,281.5419921875,283.7187194824219,291.03302001953125,293.1629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36094.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663852214813232,1.0,0.0,0.0,3.646894693374634,3.646918773651123,8.874415016180137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.19482421875,0.0,1530.42578125,1895.4371337890625,0.0,3088.900634765625,0.9046581983566284,1.0,0.0,3.0,1.0,0.0
12065460,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8210803866386414,0.36188605427742,0.3282008171081543,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9424706101417542,0.5443816781044006,0.5169593691825867,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9541814923286438,0.5641914010047913,0.3947493135929107,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.789913535118103,0.3217086791992187,0.3077096343040466,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6935116052627563,0.2149834930896759,0.9830765724182128,285.0965270996094,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.2612609863281,285.09619140625,1.0,0.6353874802589417,1.0,0.1500000059604644,0.0,1.0,-3.038649082183838,3.038438320159912,0.000210853817407,2.345315456390381,0.9014123678207396,0.9014123678207396,0.0,165.61900329589844,173.0,32339.529296875,0.0,2941.804931640625,1.0,281.8417053222656,283.9577331542969,291.01580810546875,293.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,35884.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458541035652161,1.0,0.0,0.0,3.650457859039306,3.650481939315796,8.891764764484833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.7080078125,0.0,1532.8155517578125,1895.4371337890625,0.0,2896.4560546875,0.9053190350532532,1.0,0.0,3.0,1.0,0.0
12065520,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8210803866386414,0.36188605427742,0.3282008171081543,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9424706101417542,0.5443816781044006,0.5169593691825867,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9541814923286438,0.5641914010047913,0.3947493135929107,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.789913535118103,0.3217086791992187,0.3077096343040466,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6935116052627563,0.2149834930896759,0.9830765724182128,285.0965270996094,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.2612609863281,285.09619140625,1.0,0.6353874802589417,1.0,0.1500000059604644,0.0,1.0,-3.038649082183838,3.038438320159912,0.000210853817407,2.345315456390381,0.9014123678207396,0.9014123678207396,0.0,165.61900329589844,173.0,32339.529296875,0.0,2941.804931640625,1.0,281.8417053222656,283.9577331542969,291.01580810546875,293.0658874511719,293.1499938964844,293.1499938964844,281.54998779296875,35884.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458541035652161,1.0,0.0,0.0,3.650457859039306,3.650481939315796,8.891764764484833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.7080078125,0.0,1532.8155517578125,1895.4371337890625,0.0,2896.4560546875,0.9053190350532532,1.0,0.0,3.0,1.0,0.0
12065580,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.817916989326477,0.3610700666904449,0.3280359208583832,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9380202889442444,0.5434098839759827,0.5166531205177307,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9524484872817992,0.5673665404319763,0.3974341154098511,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7872849702835083,0.3219534456729889,0.3083472847938537,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6911506652832031,0.2151426970958709,0.9852571487426758,284.9076232910156,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.2591857910156,284.9060974121094,1.0,0.6377632021903992,1.0,0.1500000059604644,0.0,1.0,-3.0447139739990234,3.044502258300781,0.0002116966788889,2.350156545639038,0.8992928266525269,0.8992928266525269,0.0,168.36695861816406,176.0,33148.87109375,0.0,2970.332763671875,1.0,281.5578308105469,283.7310791015625,291.14166259765625,293.304443359375,293.1499938964844,293.1499938964844,281.8500061035156,36023.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582939505577087,1.0,0.0,0.0,3.6504101753234863,3.650434255599976,8.891532843335881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.5810546875,0.0,1533.7984619140625,1895.4371337890625,0.0,3013.00537109375,0.9053741097450256,1.0,0.0,3.0,1.0,0.0
12065640,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.817916989326477,0.3610700666904449,0.3280359208583832,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9380202889442444,0.5434098839759827,0.5166531205177307,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9524484872817992,0.5673665404319763,0.3974341154098511,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7872849702835083,0.3219534456729889,0.3083472847938537,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6911506652832031,0.2151426970958709,0.9852571487426758,284.9076232910156,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.2591857910156,284.9060974121094,1.0,0.6377632021903992,1.0,0.1500000059604644,0.0,1.0,-3.0447139739990234,3.044502258300781,0.0002116966788889,2.350156545639038,0.8992928266525269,0.8992928266525269,0.0,168.36695861816406,176.0,33148.87109375,0.0,2970.332763671875,1.0,281.5578308105469,283.7310791015625,291.14166259765625,293.304443359375,293.1499938964844,293.1499938964844,281.8500061035156,36023.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582939505577087,1.0,0.0,0.0,3.6504101753234863,3.650434255599976,8.891532843335881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.5810546875,0.0,1533.7984619140625,1895.4371337890625,0.0,3013.00537109375,0.9053741097450256,1.0,0.0,3.0,1.0,0.0
12065700,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8154578804969788,0.3607493042945862,0.3276086151599884,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9346622228622437,0.5429418087005615,0.5160863399505615,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9505152702331544,0.5690939426422119,0.3984859585762024,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.785126805305481,0.3220574259757995,0.3084028363227844,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6891788840293884,0.2151812613010406,0.9854317903518676,285.0343017578125,284.95001220703125,295.51666259765625,288.1055908203125,295.5180358886719,297.2587890625,285.041748046875,1.0,0.6387813687324524,1.0,0.1500000059604644,0.0,1.0,-3.045055866241455,3.044844150543213,0.0002117441326845,2.350383043289185,0.9010594487190248,0.9010594487190248,0.0,170.14785766601562,176.0,32299.580078125,0.0,2980.403076171875,1.0,281.8011169433594,283.8975830078125,291.0700988769531,293.1061096191406,293.1499938964844,293.1499938964844,281.8500061035156,35948.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510749936103821,1.0,0.0,0.0,3.6512162685394287,3.651240348815918,8.895460155144974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.06689453125,0.0,1534.1375732421875,1895.4371337890625,0.0,2945.340576171875,0.9055578112602234,1.0,0.0,3.0,1.0,0.0
12065760,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8140900731086731,0.3608314394950866,0.327595978975296,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.93267160654068,0.5428906679153442,0.5159392356872559,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9499472975730896,0.5712751150131226,0.3999186158180237,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7839856743812561,0.3224243521690368,0.3086993992328644,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6881273984909058,0.2154151946306228,0.9863466024398804,285.0788269042969,284.95001220703125,295.4826965332031,288.1075744628906,295.4840393066406,297.26251220703125,285.07989501953125,1.0,0.6399260759353638,1.0,0.1500000059604644,0.0,1.0,-3.048036336898804,3.047824144363404,0.0002121586730936,2.352630853652954,0.9024035334587096,0.9024035334587096,0.0,171.40585327148438,179.0,32181.044921875,0.0,2994.005126953125,1.0,281.8425598144531,283.94464111328125,291.0653381347656,293.1250305175781,293.1499938964844,293.1499938964844,281.54998779296875,35873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846113920211792,1.0,0.0,0.0,3.6543142795562735,3.654338359832764,8.910561746233725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.74169921875,0.0,1537.02294921875,1895.4371337890625,0.0,2898.88720703125,0.9061683416366576,1.0,0.0,3.0,1.0,0.0
12065820,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8100910782814026,0.3597626388072967,0.3271320462226867,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9271866083145142,0.5415564179420471,0.5152178406715393,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9472387433052064,0.5741627216339111,0.4023464620113373,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7806279063224792,0.3224134743213653,0.3090654015541076,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6850811839103699,0.2153816670179367,0.9876298308372498,284.89605712890625,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.2578430175781,284.8944396972656,1.0,0.6421511769294739,1.0,0.1500000059604644,0.0,1.0,-3.051525592803955,3.0513129234313965,0.0002126449835486,2.3554508686065674,0.9002076387405396,0.9002076387405396,0.0,174.6199951171875,182.0,33008.65625,0.0,3019.015869140625,1.0,281.5579528808594,283.719970703125,291.1545715332031,293.31719970703125,293.1499938964844,293.1499938964844,281.25,36021.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591108322143555,1.0,0.0,0.0,3.6543798446655273,3.6544039249420166,8.910881774681911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.89453125,0.0,1538.2042236328125,1895.4371337890625,0.0,3020.665771484375,0.9062587022781372,1.0,0.0,3.0,1.0,0.0
12065880,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8100910782814026,0.3597626388072967,0.3271320462226867,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9271866083145142,0.5415564179420471,0.5152178406715393,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9472387433052064,0.5741627216339111,0.4023464620113373,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7806279063224792,0.3224134743213653,0.3090654015541076,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6850811839103699,0.2153816670179367,0.9876298308372498,284.89605712890625,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.2578430175781,284.8944396972656,1.0,0.6421511769294739,1.0,0.1500000059604644,0.0,1.0,-3.051525592803955,3.0513129234313965,0.0002126449835486,2.3554508686065674,0.9002076387405396,0.9002076387405396,0.0,174.6199951171875,182.0,33008.65625,0.0,3019.015869140625,1.0,281.5579528808594,283.719970703125,291.1545715332031,293.31719970703125,293.1499938964844,293.1499938964844,281.25,36021.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591108322143555,1.0,0.0,0.0,3.6543798446655273,3.6544039249420166,8.910881774681911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.89453125,0.0,1538.2042236328125,1895.4371337890625,0.0,3020.665771484375,0.9062587022781372,1.0,0.0,3.0,1.0,0.0
12065940,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8033478260040283,0.3575649857521057,0.3255387246608734,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.9186355471611024,0.5389267206192017,0.5131811499595642,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.941398561000824,0.5757583975791931,0.4037594199180603,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7749415040016174,0.3214969933032989,0.3085701167583465,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.6798055171966553,0.2146192044019699,0.9858265519142152,284.6926574707031,284.95001220703125,295.3494567871094,288.1123352050781,295.3507995605469,297.2408752441406,284.6908569335937,1.0,0.6436523199081421,1.0,0.1500000059604644,0.0,1.0,-3.046107053756714,3.0458950996398926,0.0002118906704708,2.35133957862854,0.895101010799408,0.895101010799408,0.0,178.99484252929688,185.0,33778.7734375,0.0,3028.886474609375,1.0,281.2583923339844,283.4762878417969,291.17333984375,293.4034423828125,293.1499938964844,293.1499938964844,281.54998779296875,36258.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751308917999268,1.0,0.0,0.0,3.645505905151367,3.645529747009277,8.867656902111776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.3935546875,0.0,1530.1058349609375,1895.4371337890625,0.0,3170.93408203125,0.9044311046600342,1.0,0.0,3.0,1.0,0.0
12066000,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8033478260040283,0.3575649857521057,0.3255387246608734,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.9186355471611024,0.5389267206192017,0.5131811499595642,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.941398561000824,0.5757583975791931,0.4037594199180603,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.7749415040016174,0.3214969933032989,0.3085701167583465,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.6798055171966553,0.2146192044019699,0.9858265519142152,284.6926574707031,284.95001220703125,295.3494567871094,288.1123352050781,295.3507995605469,297.2408752441406,284.6908569335937,1.0,0.6436523199081421,1.0,0.1500000059604644,0.0,1.0,-3.046107053756714,3.0458950996398926,0.0002118906704708,2.35133957862854,0.895101010799408,0.895101010799408,0.0,178.99484252929688,185.0,33778.7734375,0.0,3028.886474609375,1.0,281.2583923339844,283.4762878417969,291.17333984375,293.4034423828125,293.1499938964844,293.1499938964844,281.54998779296875,36258.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751308917999268,1.0,0.0,0.0,3.645505905151367,3.645529747009277,8.867656902111776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.3935546875,0.0,1530.1058349609375,1895.4371337890625,0.0,3170.93408203125,0.9044311046600342,1.0,0.0,3.0,1.0,0.0
12066060,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7985087633132935,0.3566989004611969,0.3244407176971435,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.912563979625702,0.5375706553459167,0.5115655660629272,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9379492998123168,0.5789291262626648,0.4056467413902282,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7709183692932129,0.3212925791740417,0.3082115948200226,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6759359240531921,0.2142951339483261,0.984003245830536,284.8611145019531,284.95001220703125,295.2851867675781,288.11260986328125,295.2864990234375,297.2396240234375,284.8622436523437,1.0,0.6448854804039001,1.0,0.1500000059604644,0.0,1.0,-3.04247522354126,3.042263984680176,0.0002113853843184,2.348376750946045,0.895290732383728,0.895290732383728,0.0,182.24078369140625,188.0,32742.845703125,-0.0,3037.130126953125,1.0,281.5419616699219,283.689453125,291.0587463378906,293.1611022949219,293.1499938964844,293.1499938964844,281.8500061035156,36152.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597021102905273,1.0,0.0,0.0,3.639007806777954,3.639031648635864,8.836072424855956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1953125,0.0,1522.114013671875,1895.4371337890625,0.0,3026.2109375,0.9029356241226196,1.0,0.0,3.0,1.0,0.0
12066120,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7985087633132935,0.3566989004611969,0.3244407176971435,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.912563979625702,0.5375706553459167,0.5115655660629272,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9379492998123168,0.5789291262626648,0.4056467413902282,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7709183692932129,0.3212925791740417,0.3082115948200226,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6759359240531921,0.2142951339483261,0.984003245830536,284.8611145019531,284.95001220703125,295.2851867675781,288.11260986328125,295.2864990234375,297.2396240234375,284.8622436523437,1.0,0.6448854804039001,1.0,0.1500000059604644,0.0,1.0,-3.04247522354126,3.042263984680176,0.0002113853843184,2.348376750946045,0.895290732383728,0.895290732383728,0.0,182.24078369140625,188.0,32742.845703125,-0.0,3037.130126953125,1.0,281.5419616699219,283.689453125,291.0587463378906,293.1611022949219,293.1499938964844,293.1499938964844,281.8500061035156,36152.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597021102905273,1.0,0.0,0.0,3.639007806777954,3.639031648635864,8.836072424855956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1953125,0.0,1522.114013671875,1895.4371337890625,0.0,3026.2109375,0.9029356241226196,1.0,0.0,3.0,1.0,0.0
12066180,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7970167994499207,0.3571027517318725,0.3246381282806396,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9103955626487732,0.5376211404800415,0.511404812335968,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9384475350379944,0.5835188627243042,0.4086762964725494,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7698593735694885,0.3220923542976379,0.3088197410106659,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.674892246723175,0.2147914916276931,0.9856657385826112,285.0516357421875,284.95001220703125,295.2230224609375,288.1112976074219,295.22430419921875,297.2525939941406,285.0529479980469,1.0,0.6468086242675781,1.0,0.1500000059604644,0.0,1.0,-3.048880100250244,3.048667907714844,0.0002122760488418,2.3532357215881348,0.8982321619987488,0.8982321619987488,0.0,183.97048950195312,191.0,31763.57421875,-0.0,3061.419189453125,1.0,281.84149169921875,283.9237976074219,291.0298767089844,293.0486755371094,293.1499938964844,293.1499938964844,282.1499938964844,35949.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393513560295105,1.0,0.0,0.0,3.640240669250488,3.6402645111083984,8.842060310598754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.05908203125,0.0,1521.9608154296875,1895.4371337890625,0.0,2835.655517578125,0.9030777812004088,1.0,0.0,3.0,1.0,0.0
12066240,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7970167994499207,0.3571027517318725,0.3246381282806396,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9103955626487732,0.5376211404800415,0.511404812335968,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9384475350379944,0.5835188627243042,0.4086762964725494,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7698593735694885,0.3220923542976379,0.3088197410106659,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.674892246723175,0.2147914916276931,0.9856657385826112,285.0516357421875,284.95001220703125,295.2230224609375,288.1112976074219,295.22430419921875,297.2525939941406,285.0529479980469,1.0,0.6468086242675781,1.0,0.1500000059604644,0.0,1.0,-3.048880100250244,3.048667907714844,0.0002122760488418,2.3532357215881348,0.8982321619987488,0.8982321619987488,0.0,183.97048950195312,191.0,31763.57421875,-0.0,3061.419189453125,1.0,281.84149169921875,283.9237976074219,291.0298767089844,293.0486755371094,293.1499938964844,293.1499938964844,282.1499938964844,35949.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393513560295105,1.0,0.0,0.0,3.640240669250488,3.6402645111083984,8.842060310598754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.05908203125,0.0,1521.9608154296875,1895.4371337890625,0.0,2835.655517578125,0.9030777812004088,1.0,0.0,3.0,1.0,0.0
12066300,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7966179847717285,0.3575160503387451,0.3249360024929046,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9097151160240172,0.537912130355835,0.5115855932235718,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.939070165157318,0.5860490798950195,0.4103566706180572,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.7696784734725952,0.3227065801620483,0.3093377649784088,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.6747552156448364,0.2152409106492996,0.9874423146247864,285.1953430175781,284.95001220703125,295.19287109375,288.1100158691406,295.194091796875,297.26007080078125,285.2033386230469,1.0,0.6480469703674316,1.0,0.1500000059604644,0.0,1.0,-3.0542309284210205,3.054017782211304,0.0002130217035301,2.3573527336120605,0.901257872581482,0.901257872581482,0.0,184.76968383789065,191.0,30926.53125,-0.0,3078.40966796875,1.0,282.0982666015625,284.10772705078125,291.00250244140625,292.9199523925781,293.1499938964844,293.1499938964844,282.1499938964844,35816.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273088335990906,1.0,0.0,0.0,3.644024848937988,3.6440486907958975,8.860453135639546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.03564453125,0.0,1525.15869140625,1895.4371337890625,0.0,2723.408203125,0.90386962890625,1.0,0.0,3.0,1.0,0.0
12066360,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.7965636849403381,0.3580576181411743,0.3254239559173584,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.9094190001487732,0.5383749604225159,0.5120030045509338,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.9400767683982848,0.5887014269828796,0.4122059941291809,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7698103189468384,0.3234497010707855,0.3100218772888183,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.6749432682991028,0.2158144116401672,0.9899019598960876,285.2434387207031,284.95001220703125,295.1633605957031,288.1083068847656,295.1645812988281,297.268310546875,285.24468994140625,1.0,0.6494937539100647,1.0,0.1500000059604644,0.0,1.0,-3.061318874359131,3.0611050128936768,0.000214011510252,2.36281681060791,0.903738498687744,0.903738498687744,0.0,185.47569274902344,194.0,30837.5234375,-0.0,3099.155029296875,1.0,282.1420593261719,284.15826416015625,291.0343933105469,292.9902038574219,293.1499938964844,293.1499938964844,281.8500061035156,35708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213109970092773,1.0,0.0,0.0,3.6504228115081774,3.650446891784668,8.891594802662439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.6064453125,0.0,1531.4613037109375,1895.4371337890625,0.0,2667.71923828125,0.9051914215087892,1.0,0.0,3.0,1.0,0.0
12066420,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7937661409378052,0.3574780225753784,0.3254931569099426,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9059248566627502,0.5376052856445312,0.5119246244430542,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9387056231498718,0.5918861031532288,0.4149574339389801,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7678282260894775,0.323889821767807,0.3108829259872436,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6733202338218689,0.216252788901329,0.9935120940208436,285.0617980957031,284.95001220703125,295.1065979003906,288.1034851074219,295.1077575683594,297.2666015625,285.0601806640625,1.0,0.6523218750953674,1.0,0.1500000059604644,0.0,1.0,-3.070008993148804,3.069793701171875,0.0002152286033378,2.369718313217163,0.9037653207778932,0.9037653207778932,0.0,188.4506378173828,197.0,31722.83984375,-0.0,3135.74365234375,1.0,281.8579406738281,283.9339599609375,291.1596374511719,293.2378845214844,293.1499938964844,293.1499938964844,281.54998779296875,35816.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376335501670837,1.0,0.0,0.0,3.658064365386963,3.658088207244873,8.928858505896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.6806640625,0.0,1540.7825927734375,1895.4371337890625,0.0,2819.613525390625,0.9069456458091736,1.0,0.0,3.0,1.0,0.0
12066480,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7937661409378052,0.3574780225753784,0.3254931569099426,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9059248566627502,0.5376052856445312,0.5119246244430542,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9387056231498718,0.5918861031532288,0.4149574339389801,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7678282260894775,0.323889821767807,0.3108829259872436,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6733202338218689,0.216252788901329,0.9935120940208436,285.0617980957031,284.95001220703125,295.1065979003906,288.1034851074219,295.1077575683594,297.2666015625,285.0601806640625,1.0,0.6523218750953674,1.0,0.1500000059604644,0.0,1.0,-3.070008993148804,3.069793701171875,0.0002152286033378,2.369718313217163,0.9037653207778932,0.9037653207778932,0.0,188.4506378173828,197.0,31722.83984375,-0.0,3135.74365234375,1.0,281.8579406738281,283.9339599609375,291.1596374511719,293.2378845214844,293.1499938964844,293.1499938964844,281.54998779296875,35816.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376335501670837,1.0,0.0,0.0,3.658064365386963,3.658088207244873,8.928858505896642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.6806640625,0.0,1540.7825927734375,1895.4371337890625,0.0,2819.613525390625,0.9069456458091736,1.0,0.0,3.0,1.0,0.0
12066540,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7876889705657959,0.3555178940296173,0.3241575062274933,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8991298675537109,0.5352111458778381,0.5101734399795532,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.933328092098236,0.5934240818023682,0.4163750410079956,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.762966513633728,0.3231872320175171,0.310638815164566,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6689228415489197,0.2157646864652633,0.9931504130363464,284.8570556640625,284.95001220703125,295.0531616210937,288.0967102050781,295.05426025390625,297.2499694824219,284.85516357421875,1.0,0.6542949080467224,1.0,0.1500000059604644,0.0,1.0,-3.067286491394043,3.0670714378356934,0.0002148473286069,2.367725372314453,0.9008426666259766,0.9008426666259766,0.0,193.04397583007807,200.0,32542.009765625,-0.0,3153.181640625,1.0,281.558349609375,283.688232421875,291.1771850585937,293.333984375,293.1499938964844,293.1499938964844,281.25,36027.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579909801483154,1.0,0.0,0.0,3.657771110534668,3.657795190811157,8.927427757043915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.23876953125,0.0,1542.033935546875,1895.4371337890625,0.0,3010.16455078125,0.9070159792900084,1.0,0.0,3.0,1.0,0.0
12066600,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7876889705657959,0.3555178940296173,0.3241575062274933,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8991298675537109,0.5352111458778381,0.5101734399795532,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.933328092098236,0.5934240818023682,0.4163750410079956,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.762966513633728,0.3231872320175171,0.310638815164566,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6689228415489197,0.2157646864652633,0.9931504130363464,284.8570556640625,284.95001220703125,295.0531616210937,288.0967102050781,295.05426025390625,297.2499694824219,284.85516357421875,1.0,0.6542949080467224,1.0,0.1500000059604644,0.0,1.0,-3.067286491394043,3.0670714378356934,0.0002148473286069,2.367725372314453,0.9008426666259766,0.9008426666259766,0.0,193.04397583007807,200.0,32542.009765625,-0.0,3153.181640625,1.0,281.558349609375,283.688232421875,291.1771850585937,293.333984375,293.1499938964844,293.1499938964844,281.25,36027.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579909801483154,1.0,0.0,0.0,3.657771110534668,3.657795190811157,8.927427757043915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.23876953125,0.0,1542.033935546875,1895.4371337890625,0.0,3010.16455078125,0.9070159792900084,1.0,0.0,3.0,1.0,0.0
12066660,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7808821797370911,0.352985680103302,0.3221885859966278,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8916409015655518,0.532099723815918,0.507594645023346,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.927072286605835,0.5942748188972473,0.4172093868255615,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7573991417884827,0.3218596875667572,0.3097160756587982,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.6636917591094971,0.2146979868412017,0.9898992776870728,284.6580810546875,284.95001220703125,295.00347900390625,288.08795166015625,295.0044860839844,297.22802734375,284.6563415527344,1.0,0.6553716063499451,1.0,0.1500000059604644,0.0,1.0,-3.0578110218048096,3.0575976371765137,0.0002135221438948,2.360440969467163,0.8953053951263428,0.8953053951263428,0.0,197.80372619628903,203.0,33430.14453125,-0.0,3155.03515625,1.0,281.2581787109375,283.4516906738281,291.1547241210937,293.3710632324219,293.1499938964844,293.1499938964844,281.54998779296875,36283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744474053382874,1.0,0.0,0.0,3.647934436798096,3.647958517074585,8.879476354195504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.78125,0.0,1532.9945068359375,1895.4371337890625,0.0,3164.52490234375,0.9049896001815796,1.0,0.0,3.0,1.0,0.0
12066720,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7808821797370911,0.352985680103302,0.3221885859966278,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.8916409015655518,0.532099723815918,0.507594645023346,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.927072286605835,0.5942748188972473,0.4172093868255615,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7573991417884827,0.3218596875667572,0.3097160756587982,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.6636917591094971,0.2146979868412017,0.9898992776870728,284.6580810546875,284.95001220703125,295.00347900390625,288.08795166015625,295.0044860839844,297.22802734375,284.6563415527344,1.0,0.6553716063499451,1.0,0.1500000059604644,0.0,1.0,-3.0578110218048096,3.0575976371765137,0.0002135221438948,2.360440969467163,0.8953053951263428,0.8953053951263428,0.0,197.80372619628903,203.0,33430.14453125,-0.0,3155.03515625,1.0,281.2581787109375,283.4516906738281,291.1547241210937,293.3710632324219,293.1499938964844,293.1499938964844,281.54998779296875,36283.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744474053382874,1.0,0.0,0.0,3.647934436798096,3.647958517074585,8.879476354195504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.78125,0.0,1532.9945068359375,1895.4371337890625,0.0,3164.52490234375,0.9049896001815796,1.0,0.0,3.0,1.0,0.0
12066780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7764415740966797,0.3519075214862823,0.3208993077278137,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8865923285484314,0.5304107069969177,0.5056600570678711,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9237595796585084,0.5968875288963318,0.4186963140964508,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.75375896692276,0.3213705420494079,0.3090770244598388,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6601414084434509,0.2141676396131515,0.9871038198471068,284.8167724609375,284.95001220703125,294.9578857421875,288.0770263671875,294.9588317871094,297.2240905761719,284.8177490234375,1.0,0.6562049388885498,1.0,0.1500000059604644,0.0,1.0,-3.0515778064727783,3.05136513710022,0.0002126521430909,2.355455160140991,0.8948272466659546,0.8948272466659546,0.0,201.0530242919922,206.0,32235.4765625,-0.0,3156.873046875,1.0,281.5419616699219,283.6559143066406,291.0189514160156,293.0972595214844,293.1499938964844,293.1499938964844,281.8500061035156,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580873608589172,1.0,0.0,0.0,3.639717817306519,3.639741897583008,8.839521115078242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.580078125,0.0,1523.257080078125,1895.4371337890625,0.0,3011.068359375,0.9031254053115844,1.0,0.0,3.0,1.0,0.0
12066840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.7764415740966797,0.3519075214862823,0.3208993077278137,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8865923285484314,0.5304107069969177,0.5056600570678711,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9237595796585084,0.5968875288963318,0.4186963140964508,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.75375896692276,0.3213705420494079,0.3090770244598388,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.6601414084434509,0.2141676396131515,0.9871038198471068,284.8167724609375,284.95001220703125,294.9578857421875,288.0770263671875,294.9588317871094,297.2240905761719,284.8177490234375,1.0,0.6562049388885498,1.0,0.1500000059604644,0.0,1.0,-3.0515778064727783,3.05136513710022,0.0002126521430909,2.355455160140991,0.8948272466659546,0.8948272466659546,0.0,201.0530242919922,206.0,32235.4765625,-0.0,3156.873046875,1.0,281.5419616699219,283.6559143066406,291.0189514160156,293.0972595214844,293.1499938964844,293.1499938964844,281.8500061035156,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580873608589172,1.0,0.0,0.0,3.639717817306519,3.639741897583008,8.839521115078242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.580078125,0.0,1523.257080078125,1895.4371337890625,0.0,3011.068359375,0.9031254053115844,1.0,0.0,3.0,1.0,0.0
12066900,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7754281163215637,0.3519034683704376,0.3207582235336303,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8853169679641724,0.5301542282104492,0.5052571296691895,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9235608577728271,0.5988108515739441,0.4198946058750152,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7529749274253845,0.3215459585189819,0.3091363310813904,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.6593593955039978,0.2142388224601745,0.9870529770851136,284.9585876464844,284.95001220703125,294.936767578125,288.0707397460937,294.93768310546875,297.2281494140625,284.9664611816406,1.0,0.6568623781204224,1.0,0.1500000059604644,0.0,1.0,-3.052367925643921,3.052155017852783,0.0002127621410181,2.3560078144073486,0.8962550163269043,0.8962550163269043,0.0,202.0366973876953,206.0,31359.400390625,-0.0,3163.9228515625,1.0,281.7982482910156,283.83953857421875,290.9615783691406,292.9232482910156,293.1499938964844,293.1499938964844,281.8500061035156,36095.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444902300834656,1.0,0.0,0.0,3.6380677223205566,3.638091564178467,8.831507898321433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.4326171875,0.0,1520.64892578125,1895.4371337890625,0.0,2883.695068359375,0.9027264714241028,1.0,0.0,3.0,1.0,0.0
12066960,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7750571370124817,0.3521404266357422,0.3209299445152282,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8847055435180664,0.5301810503005981,0.5052198171615601,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9241297245025636,0.6010021567344666,0.4213794767856598,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7527548670768738,0.3219460546970367,0.3094587028026581,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6591400504112244,0.2145094126462936,0.9880149960517884,285.0062866210937,284.95001220703125,294.9168395996094,288.0638732910156,294.917724609375,297.2350158691406,285.0074768066406,1.0,0.657760500907898,1.0,0.1500000059604644,0.0,1.0,-3.055853366851806,3.0556399822235107,0.0002132481895387,2.3586580753326416,0.8971496224403381,0.8971496224403381,0.0,202.7237548828125,209.0,31242.09765625,-0.0,3175.984375,1.0,281.8420104980469,283.8912048339844,290.97589111328125,292.966552734375,293.1499938964844,293.1499938964844,282.1499938964844,36007.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836383044719696,1.0,0.0,0.0,3.6387786865234375,3.638802528381348,8.834959430714662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.4638671875,0.0,1520.7747802734375,1895.4371337890625,0.0,2807.941650390625,0.9027898907661438,1.0,0.0,3.0,1.0,0.0
12067020,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7747024893760681,0.352969616651535,0.3215999901294708,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8838858604431152,0.5306810140609741,0.5055856704711914,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.9256536960601808,0.6057904958724976,0.4246231913566589,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.7527270317077637,0.3231285810470581,0.3104885518550873,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.6592073440551758,0.2154200971126556,0.9917128086090088,285.1960144042969,284.95001220703125,294.8807373046875,288.0483703613281,294.88153076171875,297.2514953613281,285.197265625,1.0,0.6601236462593079,1.0,0.1500000059604644,0.0,1.0,-3.0666749477386475,3.066460132598877,0.0002147610503016,2.366984367370605,0.9020129442214966,0.9020129442214966,0.0,204.13414001464844,212.0,30313.33203125,-0.0,3209.797119140625,1.0,282.1415405273437,284.1253662109375,290.9715881347656,292.8978881835937,293.1499938964844,293.1499938964844,281.8500061035156,35772.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176621198654175,1.0,0.0,0.0,3.6466050148010254,3.646629095077514,8.873005299392389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.22314453125,0.0,1527.6944580078125,1895.4371337890625,0.0,2633.92431640625,0.9043812155723572,1.0,0.0,3.0,1.0,0.0
12067080,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7747024893760681,0.352969616651535,0.3215999901294708,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8838858604431152,0.5306810140609741,0.5055856704711914,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.9256536960601808,0.6057904958724976,0.4246231913566589,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.7527270317077637,0.3231285810470581,0.3104885518550873,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.6592073440551758,0.2154200971126556,0.9917128086090088,285.1960144042969,284.95001220703125,294.8807373046875,288.0483703613281,294.88153076171875,297.2514953613281,285.197265625,1.0,0.6601236462593079,1.0,0.1500000059604644,0.0,1.0,-3.0666749477386475,3.066460132598877,0.0002147610503016,2.366984367370605,0.9020129442214966,0.9020129442214966,0.0,204.13414001464844,212.0,30313.33203125,-0.0,3209.797119140625,1.0,282.1415405273437,284.1253662109375,290.9715881347656,292.8978881835937,293.1499938964844,293.1499938964844,281.8500061035156,35772.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176621198654175,1.0,0.0,0.0,3.6466050148010254,3.646629095077514,8.873005299392389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.22314453125,0.0,1527.6944580078125,1895.4371337890625,0.0,2633.92431640625,0.9043812155723572,1.0,0.0,3.0,1.0,0.0
12067140,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7723245620727539,0.3522997200489044,0.3215758204460144,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8809941411018372,0.5297090411186218,0.5052886605262756,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9245415925979614,0.608680248260498,0.4271500408649444,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7510958909988403,0.3234150111675262,0.3111980557441711,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6578969359397888,0.2157660871744156,0.9948784112930298,285.0147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8506774902344,297.2491455078125,285.0131225585937,1.0,0.6626693606376648,1.0,0.1500000059604644,0.0,1.0,-3.074002742767334,3.073786973953247,0.0002157889684895,2.37282657623291,0.9014172554016112,0.9014172554016112,0.0,207.02633666992188,215.0,31199.359375,-0.0,3242.9609375,1.0,281.85797119140625,283.9033508300781,291.0875244140625,293.1361694335937,293.1499938964844,293.1499938964844,281.54998779296875,35883.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341836929321289,1.0,0.0,0.0,3.6517603397369385,3.651784420013428,8.898111332200642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.56201171875,0.0,1534.2568359375,1895.4371337890625,0.0,2787.425048828125,0.9055811166763306,1.0,0.0,3.0,1.0,0.0
12067200,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7723245620727539,0.3522997200489044,0.3215758204460144,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8809941411018372,0.5297090411186218,0.5052886605262756,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9245415925979614,0.608680248260498,0.4271500408649444,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7510958909988403,0.3234150111675262,0.3111980557441711,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6578969359397888,0.2157660871744156,0.9948784112930298,285.0147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.8506774902344,297.2491455078125,285.0131225585937,1.0,0.6626693606376648,1.0,0.1500000059604644,0.0,1.0,-3.074002742767334,3.073786973953247,0.0002157889684895,2.37282657623291,0.9014172554016112,0.9014172554016112,0.0,207.02633666992188,215.0,31199.359375,-0.0,3242.9609375,1.0,281.85797119140625,283.9033508300781,291.0875244140625,293.1361694335937,293.1499938964844,293.1499938964844,281.54998779296875,35883.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341836929321289,1.0,0.0,0.0,3.6517603397369385,3.651784420013428,8.898111332200642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.56201171875,0.0,1534.2568359375,1895.4371337890625,0.0,2787.425048828125,0.9055811166763306,1.0,0.0,3.0,1.0,0.0
