time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067260,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7671176791191101,0.3502784371376037,0.3201781809329986,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8751905560493469,0.5272250771522522,0.5034319162368774,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9199272990226746,0.6099684834480286,0.4283888936042785,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7470270395278931,0.3225754499435425,0.3108191192150116,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6542310118675232,0.2152061313390731,0.994162142276764,284.810302734375,284.95001220703125,294.8227844238281,288.0108947753906,294.82342529296875,297.2320861816406,284.8084411621094,1.0,0.664412260055542,1.0,0.1500000059604644,0.0,1.0,-3.070275068283081,3.0700597763061523,0.0002152662345906,2.3700501918792725,0.8978739976882935,0.8978739976882935,0.0,211.51565551757807,218.0,32024.822265625,-0.0,3257.30078125,1.0,281.55841064453125,283.6596984863281,291.0943603515625,293.2221984863281,293.1499938964844,293.1499938964844,281.8500061035156,36098.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552020192146301,1.0,0.0,0.0,3.648810863494873,3.6488349437713614,8.883743589649384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.42041015625,0.0,1532.5833740234375,1895.4371337890625,0.0,2984.015869140625,0.9050610065460204,1.0,0.0,3.0,1.0,0.0
12067320,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.7671176791191101,0.3502784371376037,0.3201781809329986,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8751905560493469,0.5272250771522522,0.5034319162368774,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9199272990226746,0.6099684834480286,0.4283888936042785,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7470270395278931,0.3225754499435425,0.3108191192150116,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6542310118675232,0.2152061313390731,0.994162142276764,284.810302734375,284.95001220703125,294.8227844238281,288.0108947753906,294.82342529296875,297.2320861816406,284.8084411621094,1.0,0.664412260055542,1.0,0.1500000059604644,0.0,1.0,-3.070275068283081,3.0700597763061523,0.0002152662345906,2.3700501918792725,0.8978739976882935,0.8978739976882935,0.0,211.51565551757807,218.0,32024.822265625,-0.0,3257.30078125,1.0,281.55841064453125,283.6596984863281,291.0943603515625,293.2221984863281,293.1499938964844,293.1499938964844,281.8500061035156,36098.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552020192146301,1.0,0.0,0.0,3.648810863494873,3.6488349437713614,8.883743589649384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.42041015625,0.0,1532.5833740234375,1895.4371337890625,0.0,2984.015869140625,0.9050610065460204,1.0,0.0,3.0,1.0,0.0
12067380,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7632943391799927,0.3494765162467956,0.3191650807857513,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8707789182662964,0.5258668065071106,0.5018510222434998,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9171157479286194,0.6128334999084473,0.4300592839717865,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7439655065536499,0.3223489820957184,0.3104641735553741,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6513705849647522,0.2149856388568878,0.992926836013794,284.9756164550781,284.95001220703125,294.79693603515625,287.9909362792969,294.7975769042969,297.23016357421875,284.97662353515625,1.0,0.6657833456993103,1.0,0.1500000059604644,0.0,1.0,-3.067238569259644,3.067023754119873,0.0002148403000319,2.36755633354187,0.8995711803436279,0.8995711803436279,0.0,214.9584808349609,221.0,31020.599609375,-0.0,3267.8564453125,1.0,281.8420104980469,283.87139892578125,290.9491577148437,292.95428466796875,293.1499938964844,293.1499938964844,282.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422064781188965,1.0,0.0,0.0,3.648559808731079,3.648583650588989,8.8825203192755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1474609375,0.0,1531.461181640625,1895.4371337890625,0.0,2862.33740234375,0.9049554467201232,1.0,0.0,3.0,1.0,0.0
12067440,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7632943391799927,0.3494765162467956,0.3191650807857513,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8707789182662964,0.5258668065071106,0.5018510222434998,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9171157479286194,0.6128334999084473,0.4300592839717865,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7439655065536499,0.3223489820957184,0.3104641735553741,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6513705849647522,0.2149856388568878,0.992926836013794,284.9756164550781,284.95001220703125,294.79693603515625,287.9909362792969,294.7975769042969,297.23016357421875,284.97662353515625,1.0,0.6657833456993103,1.0,0.1500000059604644,0.0,1.0,-3.067238569259644,3.067023754119873,0.0002148403000319,2.36755633354187,0.8995711803436279,0.8995711803436279,0.0,214.9584808349609,221.0,31020.599609375,-0.0,3267.8564453125,1.0,281.8420104980469,283.87139892578125,290.9491577148437,292.95428466796875,293.1499938964844,293.1499938964844,282.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422064781188965,1.0,0.0,0.0,3.648559808731079,3.648583650588989,8.8825203192755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1474609375,0.0,1531.461181640625,1895.4371337890625,0.0,2862.33740234375,0.9049554467201232,1.0,0.0,3.0,1.0,0.0
12067500,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7624226212501526,0.3495776057243347,0.3191316425800323,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8696419596672058,0.5257295370101929,0.5015774965286255,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9169825911521912,0.6148603558540344,0.4313371181488037,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7433035373687744,0.3226161003112793,0.310624897480011,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.650761604309082,0.2151707112789154,0.9934588074684144,285.11688232421875,284.95001220703125,294.7845153808594,287.9808349609375,294.7851257324219,297.2347717285156,285.1246337890625,1.0,0.6666638851165771,1.0,0.1500000059604644,0.0,1.0,-3.06923246383667,3.0690174102783203,0.0002151195949409,2.3690457344055176,0.9020491242408752,0.9020491242408752,0.0,216.0624542236328,221.0,30162.890625,-0.0,3278.577880859375,1.0,282.0985412597656,284.054443359375,290.8842163085937,292.7762145996094,293.1499938964844,293.1499938964844,282.1499938964844,35875.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829695999622345,1.0,0.0,0.0,3.651073932647705,3.6510980129241934,8.894766665434872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.30029296875,0.0,1533.4324951171875,1895.4371337890625,0.0,2745.615966796875,0.9054819345474244,1.0,0.0,3.0,1.0,0.0
12067560,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.7621106505393982,0.3499003052711487,0.319391131401062,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8690823316574097,0.5258514285087585,0.5016431212425232,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.9175254702568054,0.6171358823776245,0.4328896701335907,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.7431266903877258,0.3230871260166168,0.311026930809021,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.6506310105323792,0.2155334055423736,0.9948971271514891,285.1632995605469,284.95001220703125,294.7723693847656,287.9706115722656,294.7729797363281,297.241943359375,285.1643981933594,1.0,0.6677538752555847,1.0,0.1500000059604644,0.0,1.0,-3.073697566986084,3.073482036590576,0.0002157458366127,2.3724570274353027,0.9039778113365172,0.9039778113365172,0.0,216.8743438720703,224.0,30061.33203125,-0.0,3293.91064453125,1.0,282.14215087890625,284.1047668457031,290.8916931152344,292.8134460449219,293.1499938964844,293.1499938964844,281.8500061035156,35784.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223170042037964,1.0,0.0,0.0,3.655933618545532,3.6559576988220215,8.918460707718623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.283203125,0.0,1538.1685791015625,1895.4371337890625,0.0,2677.04833984375,0.9064732193946838,1.0,0.0,3.0,1.0,0.0
12067620,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7597786784172058,0.3490543365478515,0.3191796243190765,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8662492632865906,0.5246346592903137,0.501075267791748,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.91636461019516,0.6197351813316345,0.4352026879787445,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7414476871490479,0.3231221735477447,0.3114694058895111,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6492207646369934,0.2156621813774109,0.996976673603058,284.9801330566406,284.95001220703125,294.7490234375,287.94989013671875,294.7496032714844,297.2381591796875,284.9784545898437,1.0,0.6699271202087402,1.0,0.1500000059604644,0.0,1.0,-3.078588962554932,3.0783727169036865,0.0002164333709515,2.376384973526001,0.902902364730835,0.902902364730835,0.0,219.7709350585937,227.0,30935.46875,-0.0,3321.283935546875,1.0,281.8579406738281,283.8815002441406,290.9942932128906,293.0282592773437,293.1499938964844,293.1499938964844,281.54998779296875,35914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359165191650391,1.0,0.0,0.0,3.659958600997925,3.659982681274414,8.938108067013673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.24609375,0.0,1543.6318359375,1895.4371337890625,0.0,2803.58837890625,0.9074348211288452,1.0,0.0,3.0,1.0,0.0
12067680,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7597786784172058,0.3490543365478515,0.3191796243190765,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8662492632865906,0.5246346592903137,0.501075267791748,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.91636461019516,0.6197351813316345,0.4352026879787445,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7414476871490479,0.3231221735477447,0.3114694058895111,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6492207646369934,0.2156621813774109,0.996976673603058,284.9801330566406,284.95001220703125,294.7490234375,287.94989013671875,294.7496032714844,297.2381591796875,284.9784545898437,1.0,0.6699271202087402,1.0,0.1500000059604644,0.0,1.0,-3.078588962554932,3.0783727169036865,0.0002164333709515,2.376384973526001,0.902902364730835,0.902902364730835,0.0,219.7709350585937,227.0,30935.46875,-0.0,3321.283935546875,1.0,281.8579406738281,283.8815002441406,290.9942932128906,293.0282592773437,293.1499938964844,293.1499938964844,281.54998779296875,35914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359165191650391,1.0,0.0,0.0,3.659958600997925,3.659982681274414,8.938108067013673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.24609375,0.0,1543.6318359375,1895.4371337890625,0.0,2803.58837890625,0.9074348211288452,1.0,0.0,3.0,1.0,0.0
12067740,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.755058765411377,0.3469362556934356,0.3176797926425934,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8609837293624878,0.5220134854316711,0.499068021774292,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9122350215911864,0.6207825541496277,0.4362662434577942,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7377302050590515,0.3221225142478943,0.3109199106693268,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6458628177642822,0.2149666994810104,0.9955641627311708,284.7752990722656,284.95001220703125,294.7267150878906,287.9288330078125,294.727294921875,297.2207946777344,284.7734375,1.0,0.6713653206825256,1.0,0.1500000059604644,0.0,1.0,-3.073303937911988,3.0730881690979004,0.0002156911214115,2.372382879257202,0.8988876938819885,0.8988876938819885,0.0,224.1359100341797,230.0,31752.55859375,-0.0,3331.013916015625,1.0,281.558349609375,283.637939453125,291.0033874511719,293.1129455566406,293.1499938964844,293.1499938964844,281.8500061035156,36138.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550594449043274,1.0,0.0,0.0,3.6555309295654297,3.655555009841919,8.916496199162793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.201171875,0.0,1540.3690185546875,1895.4371337890625,0.0,2982.6796875,0.906590700149536,1.0,0.0,3.0,1.0,0.0
12067800,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.755058765411377,0.3469362556934356,0.3176797926425934,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8609837293624878,0.5220134854316711,0.499068021774292,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9122350215911864,0.6207825541496277,0.4362662434577942,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7377302050590515,0.3221225142478943,0.3109199106693268,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6458628177642822,0.2149666994810104,0.9955641627311708,284.7752990722656,284.95001220703125,294.7267150878906,287.9288330078125,294.727294921875,297.2207946777344,284.7734375,1.0,0.6713653206825256,1.0,0.1500000059604644,0.0,1.0,-3.073303937911988,3.0730881690979004,0.0002156911214115,2.372382879257202,0.8988876938819885,0.8988876938819885,0.0,224.1359100341797,230.0,31752.55859375,-0.0,3331.013916015625,1.0,281.558349609375,283.637939453125,291.0033874511719,293.1129455566406,293.1499938964844,293.1499938964844,281.8500061035156,36138.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550594449043274,1.0,0.0,0.0,3.6555309295654297,3.655555009841919,8.916496199162793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.201171875,0.0,1540.3690185546875,1895.4371337890625,0.0,2982.6796875,0.906590700149536,1.0,0.0,3.0,1.0,0.0
12067860,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7516338229179382,0.3460641503334045,0.316596120595932,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8570224642753601,0.5205549597740173,0.4973835051059723,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9098162055015564,0.6234750151634216,0.4378015697002411,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7349541783332825,0.3217840194702148,0.3104464411735534,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.643276572227478,0.2146607786417007,0.993879497051239,284.9407043457031,284.95001220703125,294.7054443359375,287.907470703125,294.7059936523437,297.2187194824219,284.9417419433594,1.0,0.6725023984909058,1.0,0.1500000059604644,0.0,1.0,-3.0692121982574463,3.0689971446990967,0.0002151168009731,2.369056940078736,0.9001234769821167,0.9001234769821167,0.0,227.4395294189453,233.0,30741.966796875,-0.0,3338.146484375,1.0,281.84185791015625,283.85015869140625,290.861083984375,292.84796142578125,293.1499938964844,293.1499938964844,281.54998779296875,36032.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411466479301453,1.0,0.0,0.0,3.653573513031006,3.653597593307495,8.906949346965121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.26220703125,0.0,1537.387939453125,1895.4371337890625,0.0,2852.43017578125,0.9061077237129213,1.0,0.0,3.0,1.0,0.0
12067920,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7516338229179382,0.3460641503334045,0.316596120595932,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8570224642753601,0.5205549597740173,0.4973835051059723,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9098162055015564,0.6234750151634216,0.4378015697002411,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7349541783332825,0.3217840194702148,0.3104464411735534,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.643276572227478,0.2146607786417007,0.993879497051239,284.9407043457031,284.95001220703125,294.7054443359375,287.907470703125,294.7059936523437,297.2187194824219,284.9417419433594,1.0,0.6725023984909058,1.0,0.1500000059604644,0.0,1.0,-3.0692121982574463,3.0689971446990967,0.0002151168009731,2.369056940078736,0.9001234769821167,0.9001234769821167,0.0,227.4395294189453,233.0,30741.966796875,-0.0,3338.146484375,1.0,281.84185791015625,283.85015869140625,290.861083984375,292.84796142578125,293.1499938964844,293.1499938964844,281.54998779296875,36032.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411466479301453,1.0,0.0,0.0,3.653573513031006,3.653597593307495,8.906949346965121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.26220703125,0.0,1537.387939453125,1895.4371337890625,0.0,2852.43017578125,0.9061077237129213,1.0,0.0,3.0,1.0,0.0
12067980,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.7487429976463318,0.3446272313594818,0.3157534897327423,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8536383509635925,0.5185979008674622,0.4960060119628906,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9079772233963012,0.625289797782898,0.4394858479499817,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7326666712760925,0.3211833834648132,0.3102172017097473,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.6411997675895691,0.2142282575368881,0.9932138919830322,284.7571716308594,284.95001220703125,294.6850891113281,287.8858642578125,294.68560791015625,297.21075439453125,284.7554931640625,1.0,0.6738041043281555,1.0,0.1500000059604644,0.0,1.0,-3.067502975463867,3.0672881603240967,0.0002148774947272,2.367816686630249,0.8960707187652588,0.8960707187652588,0.0,230.49468994140625,236.0,31546.640625,-0.0,3349.875732421875,1.0,281.5579833984375,283.6288146972656,290.920654296875,293.0000305175781,293.1499938964844,293.1499938964844,281.8500061035156,36207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851963460445404,1.0,0.0,0.0,3.64673113822937,3.6467552185058594,8.873619208316086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.35986328125,0.0,1531.0869140625,1895.4371337890625,0.0,2953.664306640625,0.904674768447876,1.0,0.0,3.0,1.0,0.0
12068040,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.7487429976463318,0.3446272313594818,0.3157534897327423,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8536383509635925,0.5185979008674622,0.4960060119628906,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9079772233963012,0.625289797782898,0.4394858479499817,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7326666712760925,0.3211833834648132,0.3102172017097473,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.6411997675895691,0.2142282575368881,0.9932138919830322,284.7571716308594,284.95001220703125,294.6850891113281,287.8858642578125,294.68560791015625,297.21075439453125,284.7554931640625,1.0,0.6738041043281555,1.0,0.1500000059604644,0.0,1.0,-3.067502975463867,3.0672881603240967,0.0002148774947272,2.367816686630249,0.8960707187652588,0.8960707187652588,0.0,230.49468994140625,236.0,31546.640625,-0.0,3349.875732421875,1.0,281.5579833984375,283.6288146972656,290.920654296875,293.0000305175781,293.1499938964844,293.1499938964844,281.8500061035156,36207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851963460445404,1.0,0.0,0.0,3.64673113822937,3.6467552185058594,8.873619208316086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.35986328125,0.0,1531.0869140625,1895.4371337890625,0.0,2953.664306640625,0.904674768447876,1.0,0.0,3.0,1.0,0.0
12068100,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7469866871833801,0.3440914452075958,0.3151218295097351,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8516399264335632,0.5177775025367737,0.4950851500034332,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.906687319278717,0.6264687180519104,0.4401204288005829,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7312533259391785,0.3209593892097473,0.3099409937858581,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6399101614952087,0.2140471786260604,0.992312788963318,284.88232421875,284.95001220703125,294.6752014160156,287.8749694824219,294.6757202148437,297.20880126953125,284.8896179199219,1.0,0.6743270754814148,1.0,0.1500000059604644,0.0,1.0,-3.0649783611297607,3.0647637844085693,0.0002145238104276,2.365802764892578,0.8968093991279602,0.8968093991279602,0.0,232.2065887451172,236.0,30683.017578125,-0.0,3352.53955078125,1.0,281.801025390625,283.7958984375,290.82958984375,292.7776794433594,293.1499938964844,293.1499938964844,281.8500061035156,36145.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434036374092102,1.0,0.0,0.0,3.643757581710816,3.6437816619873047,8.859153695084387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8564453125,0.0,1527.32470703125,1895.4371337890625,0.0,2873.53125,0.9040243625640868,1.0,0.0,3.0,1.0,0.0
12068160,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7460540533065796,0.3439790308475494,0.3149242103099823,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8504692316055298,0.5173943638801575,0.4946156144142151,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.906408965587616,0.6281735301017761,0.4412027299404144,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7305121421813965,0.3210367560386657,0.3099471032619476,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.6392355561256409,0.214096337556839,0.9923226237297058,284.92596435546875,284.95001220703125,294.66552734375,287.8640441894531,294.6660461425781,297.2118835449219,284.9269714355469,1.0,0.675010085105896,1.0,0.1500000059604644,0.0,1.0,-3.0654895305633545,3.065274953842163,0.0002145951730199,2.366122007369995,0.8971251249313354,0.8971251249313354,0.0,233.3535003662109,239.0,30551.53125,-0.0,3359.8271484375,1.0,281.8424987792969,283.8443298339844,290.81024169921875,292.7779541015625,293.1499938964844,293.1499938964844,282.1499938964844,36079.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371706008911133,1.0,0.0,0.0,3.642952680587769,3.642976522445679,8.855240025695821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.89892578125,0.0,1525.935302734375,1895.4371337890625,0.0,2815.291748046875,0.9037682414054872,1.0,0.0,3.0,1.0,0.0
12068220,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7452529668807983,0.3444240093231201,0.3151853084564209,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8492135405540466,0.5173864960670471,0.4944350123405456,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.90707665681839,0.632381021976471,0.4439780414104461,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7299723029136658,0.3217674493789673,0.3105129897594452,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.6388186812400818,0.2146836519241333,0.9944862127304076,285.1165466308594,284.95001220703125,294.64666748046875,287.8420104980469,294.6471862792969,297.2249450683594,285.118408203125,1.0,0.6768910884857178,1.0,0.1500000059604644,0.0,1.0,-3.0721943378448486,3.071978807449341,0.0002155346592189,2.3712124824523926,0.90091872215271,0.90091872215271,0.0,235.074462890625,227.0,29625.51953125,-0.0,3385.65869140625,1.0,282.1415100097656,284.0792236328125,290.7648010253906,292.6551818847656,293.1499938964844,293.1499938964844,281.8500061035156,35867.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177960515022278,1.0,0.0,0.0,3.6472256183624254,3.647249698638916,8.876025958670652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.94921875,0.0,1529.09326171875,1895.4371337890625,0.0,2635.163330078125,0.9045847654342652,1.0,0.0,3.0,1.0,0.0
12068280,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7452529668807983,0.3444240093231201,0.3151853084564209,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8492135405540466,0.5173864960670471,0.4944350123405456,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.90707665681839,0.632381021976471,0.4439780414104461,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7299723029136658,0.3217674493789673,0.3105129897594452,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.6388186812400818,0.2146836519241333,0.9944862127304076,285.1165466308594,284.95001220703125,294.64666748046875,287.8420104980469,294.6471862792969,297.2249450683594,285.118408203125,1.0,0.6768910884857178,1.0,0.1500000059604644,0.0,1.0,-3.0721943378448486,3.071978807449341,0.0002155346592189,2.3712124824523926,0.90091872215271,0.90091872215271,0.0,235.074462890625,227.0,29625.51953125,-0.0,3385.65869140625,1.0,282.1415100097656,284.0792236328125,290.7648010253906,292.6551818847656,293.1499938964844,293.1499938964844,281.8500061035156,35867.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177960515022278,1.0,0.0,0.0,3.6472256183624254,3.647249698638916,8.876025958670652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.94921875,0.0,1529.09326171875,1895.4371337890625,0.0,2635.163330078125,0.9045847654342652,1.0,0.0,3.0,1.0,0.0
12068340,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.747753381729126,0.3435884118080139,0.3147233724594116,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8520388603210449,0.5161507725715637,0.4935803711414337,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9126222133636476,0.6347949504852295,0.4459788203239441,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7327858805656433,0.3217664361000061,0.3106547892093658,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.6414682269096375,0.2148330211639404,0.9953857064247132,284.9309997558594,284.95001220703125,294.6284484863281,287.81982421875,294.62896728515625,297.2222900390625,284.9293518066406,1.0,0.6747739315032959,1.0,0.1500000059604644,0.0,1.0,-3.074289560317993,3.0740737915039062,0.0002158291608793,2.373013734817505,0.8991702198982239,0.8991702198982239,0.0,231.06613159179688,215.0,30452.09765625,-0.0,3369.861083984375,1.0,281.8575744628906,283.8558044433594,290.8692321777344,292.873046875,293.1499938964844,293.1499938964844,282.1499938964844,35994.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324461579322815,1.0,0.0,0.0,3.6482882499694815,3.6483120918273926,8.881198141352797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.48974609375,0.0,1531.2269287109375,1895.4371337890625,0.0,2771.228759765625,0.904880166053772,1.0,0.0,3.0,1.0,0.0
12068400,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.747753381729126,0.3435884118080139,0.3147233724594116,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8520388603210449,0.5161507725715637,0.4935803711414337,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9126222133636476,0.6347949504852295,0.4459788203239441,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7327858805656433,0.3217664361000061,0.3106547892093658,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.6414682269096375,0.2148330211639404,0.9953857064247132,284.9309997558594,284.95001220703125,294.6284484863281,287.81982421875,294.62896728515625,297.2222900390625,284.9293518066406,1.0,0.6747739315032959,1.0,0.1500000059604644,0.0,1.0,-3.074289560317993,3.0740737915039062,0.0002158291608793,2.373013734817505,0.8991702198982239,0.8991702198982239,0.0,231.06613159179688,215.0,30452.09765625,-0.0,3369.861083984375,1.0,281.8575744628906,283.8558044433594,290.8692321777344,292.873046875,293.1499938964844,293.1499938964844,282.1499938964844,35994.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324461579322815,1.0,0.0,0.0,3.6482882499694815,3.6483120918273926,8.881198141352797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.48974609375,0.0,1531.2269287109375,1895.4371337890625,0.0,2771.228759765625,0.904880166053772,1.0,0.0,3.0,1.0,0.0
12068460,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7526545524597168,0.3433570265769958,0.3138891458511352,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8577035069465637,0.5154207348823547,0.4922503232955932,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9220543503761292,0.6380797028541565,0.4476749897003174,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7378287315368652,0.3220346868038177,0.3103848397731781,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6461058259010315,0.2151342928409576,0.9945679306983948,285.10693359375,284.95001220703125,294.6107482910156,287.79754638671875,294.6112670898437,297.2261657714844,285.1098327636719,1.0,0.6704891324043274,1.0,0.1500000059604644,0.0,1.0,-3.07240891456604,3.072193384170532,0.0002155649563064,2.371448040008545,0.9026705026626588,0.9026705026626588,0.0,223.39208984375,203.0,29570.44140625,-0.0,3324.89599609375,1.0,282.1420288085937,284.0715637207031,290.7607421875,292.665283203125,293.1499938964844,293.1499938964844,281.8500061035156,35838.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212186694145203,1.0,0.0,0.0,3.6534173488616943,3.653441429138184,8.906188782020763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.18408203125,0.0,1535.7672119140625,1895.4371337890625,0.0,2666.863037109375,0.9059448838233948,1.0,0.0,3.0,1.0,0.0
12068520,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7526545524597168,0.3433570265769958,0.3138891458511352,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8577035069465637,0.5154207348823547,0.4922503232955932,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9220543503761292,0.6380797028541565,0.4476749897003174,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7378287315368652,0.3220346868038177,0.3103848397731781,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6461058259010315,0.2151342928409576,0.9945679306983948,285.10693359375,284.95001220703125,294.6107482910156,287.79754638671875,294.6112670898437,297.2261657714844,285.1098327636719,1.0,0.6704891324043274,1.0,0.1500000059604644,0.0,1.0,-3.07240891456604,3.072193384170532,0.0002155649563064,2.371448040008545,0.9026705026626588,0.9026705026626588,0.0,223.39208984375,203.0,29570.44140625,-0.0,3324.89599609375,1.0,282.1420288085937,284.0715637207031,290.7607421875,292.665283203125,293.1499938964844,293.1499938964844,281.8500061035156,35838.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212186694145203,1.0,0.0,0.0,3.6534173488616943,3.653441429138184,8.906188782020763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.18408203125,0.0,1535.7672119140625,1895.4371337890625,0.0,2666.863037109375,0.9059448838233948,1.0,0.0,3.0,1.0,0.0
12068580,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7593485713005066,0.3423390984535217,0.3129980564117431,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.865455150604248,0.5139206051826477,0.4908658266067505,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9341691732406616,0.6401821374893188,0.4492473900318146,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7445746660232544,0.3218391835689544,0.3100889325141907,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6523807048797607,0.2151539772748947,0.9937570691108704,284.9105224609375,284.95001220703125,294.593505859375,287.775146484375,294.593994140625,297.2207946777344,284.9085998535156,1.0,0.6651948690414429,1.0,0.1500000059604644,0.0,1.0,-3.070246934890747,3.0700316429138184,0.0002152619563275,2.3698842525482178,0.9005472660064697,0.9005472660064697,0.0,213.92323303222656,191.0,30293.658203125,-0.0,3269.853759765625,1.0,281.85772705078125,283.8424072265625,290.8260192871094,292.8289489746094,293.1499938964844,293.1499938964844,281.54998779296875,35995.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356560468673706,1.0,0.0,0.0,3.6544806957244873,3.654504776000977,8.911373470255057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.2861328125,0.0,1538.12353515625,1895.4371337890625,0.0,2801.15771484375,0.9062628149986268,1.0,0.0,3.0,1.0,0.0
12068640,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7593485713005066,0.3423390984535217,0.3129980564117431,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.865455150604248,0.5139206051826477,0.4908658266067505,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9341691732406616,0.6401821374893188,0.4492473900318146,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7445746660232544,0.3218391835689544,0.3100889325141907,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6523807048797607,0.2151539772748947,0.9937570691108704,284.9105224609375,284.95001220703125,294.593505859375,287.775146484375,294.593994140625,297.2207946777344,284.9085998535156,1.0,0.6651948690414429,1.0,0.1500000059604644,0.0,1.0,-3.070246934890747,3.0700316429138184,0.0002152619563275,2.3698842525482178,0.9005472660064697,0.9005472660064697,0.0,213.92323303222656,191.0,30293.658203125,-0.0,3269.853759765625,1.0,281.85772705078125,283.8424072265625,290.8260192871094,292.8289489746094,293.1499938964844,293.1499938964844,281.54998779296875,35995.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356560468673706,1.0,0.0,0.0,3.6544806957244873,3.654504776000977,8.911373470255057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.2861328125,0.0,1538.12353515625,1895.4371337890625,0.0,2801.15771484375,0.9062628149986268,1.0,0.0,3.0,1.0,0.0
12068700,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7624506950378418,0.3413926362991333,0.3121268153190613,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.8691592812538147,0.5126930475234985,0.4897022247314453,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9399204254150392,0.64066082239151,0.4495957791805267,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.7477953433990479,0.3213962316513061,0.3096133172512054,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.6553654670715332,0.2148947417736053,0.9921942353248596,284.7591857910156,284.95001220703125,294.5849914550781,287.7639465332031,294.5854797363281,297.2135009765625,284.7506103515625,1.0,0.6620573997497559,1.0,0.1500000059604644,0.0,1.0,-3.065774440765381,3.065559864044189,0.0002146353508578,2.3664584159851074,0.8978089690208435,0.8978089690208435,0.0,209.2172393798828,191.0,31055.3125,-0.0,3234.1650390625,1.0,281.601318359375,283.6532592773437,290.8582458496094,292.96588134765625,293.1499938964844,293.1499938964844,281.54998779296875,36125.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473488688468933,1.0,0.0,0.0,3.651836633682251,3.65186071395874,8.898483088159992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.14013671875,0.0,1536.150634765625,1895.4371337890625,0.0,2910.4462890625,0.9057199358940125,1.0,0.0,3.0,1.0,0.0
12068760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.7653612494468689,0.3402522206306457,0.3109848201274872,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.8727078437805176,0.5112349987030029,0.4882238507270813,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.945391058921814,0.6408954858779907,0.449665367603302,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.7508760094642639,0.3207692503929138,0.3089072704315185,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.6581932306289673,0.2144764512777328,0.9897627830505372,284.7030029296875,284.95001220703125,294.5765686035156,287.7527160644531,294.5770568847656,297.2042541503906,284.7010803222656,1.0,0.658584475517273,1.0,0.1500000059604644,0.0,1.0,-3.0589404106140137,3.0587267875671387,0.0002136795956175,2.3611950874328613,0.8955574035644531,0.8955574035644531,0.0,204.55325317382807,179.0,31061.912109375,-0.0,3193.028076171875,1.0,281.557861328125,283.5972900390625,290.8222045898437,292.8912658691406,293.1499938964844,293.1499938964844,281.8500061035156,36237.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533869385719299,1.0,0.0,0.0,3.6464128494262695,3.646436929702759,8.872070225152129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.1826171875,0.0,1530.9573974609375,1895.4371337890625,0.0,2967.003173828125,0.904618799686432,1.0,0.0,3.0,1.0,0.0
12068820,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7741255164146423,0.3394775092601776,0.3094456493854522,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8829124569892883,0.5097889304161072,0.4859788119792938,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.959594190120697,0.6433967351913452,0.4506282806396484,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7595934867858887,0.3204536139965057,0.3078776597976684,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6661489009857178,0.2142779231071472,0.9858193397521972,284.8677978515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5603942871094,297.2032470703125,284.86871337890625,1.0,0.6513857245445251,1.0,0.1500000059604644,0.0,1.0,-3.0495541095733643,3.0493416786193848,0.0002123698941431,2.3537542819976807,0.8958136439323425,0.8958136439323425,0.0,193.49240112304688,167.0,30014.876953125,-0.0,3112.594482421875,1.0,281.8419494628906,283.809814453125,290.6754455566406,292.6176452636719,293.1499938964844,293.1499938964844,282.1499938964844,36137.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376824855804443,1.0,0.0,0.0,3.640521764755249,3.6405458450317374,8.843426257953979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0986328125,0.0,1523.6739501953125,1895.4371337890625,0.0,2820.070556640625,0.9032623171806335,1.0,0.0,3.0,1.0,0.0
12068880,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7741255164146423,0.3394775092601776,0.3094456493854522,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8829124569892883,0.5097889304161072,0.4859788119792938,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.959594190120697,0.6433967351913452,0.4506282806396484,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7595934867858887,0.3204536139965057,0.3078776597976684,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6661489009857178,0.2142779231071472,0.9858193397521972,284.8677978515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5603942871094,297.2032470703125,284.86871337890625,1.0,0.6513857245445251,1.0,0.1500000059604644,0.0,1.0,-3.0495541095733643,3.0493416786193848,0.0002123698941431,2.3537542819976807,0.8958136439323425,0.8958136439323425,0.0,193.49240112304688,167.0,30014.876953125,-0.0,3112.594482421875,1.0,281.8419494628906,283.809814453125,290.6754455566406,292.6176452636719,293.1499938964844,293.1499938964844,282.1499938964844,36137.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376824855804443,1.0,0.0,0.0,3.640521764755249,3.6405458450317374,8.843426257953979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0986328125,0.0,1523.6739501953125,1895.4371337890625,0.0,2820.070556640625,0.9032623171806335,1.0,0.0,3.0,1.0,0.0
12068940,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.787746250629425,0.3400940001010895,0.3092479407787323,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8982492089271545,0.5098562240600586,0.4852192997932434,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9776456952095032,0.6476090550422668,0.4529156386852264,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7728291749954224,0.3212576508522033,0.3078814148902893,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.6783429980278015,0.2149892747402191,0.9855985045433044,285.0806884765625,284.95001220703125,294.5433959960937,287.7078552246094,294.5438842773437,297.2173156738281,285.08184814453125,1.0,0.6447171568870544,1.0,0.1500000059604644,0.0,1.0,-3.0508792400360107,3.050666570663452,0.0002125541795976,2.3546478748321533,0.899291455745697,0.899291455745697,0.0,180.5491638183593,155.0,29199.8671875,-0.0,3048.375,1.0,282.1416320800781,284.0548095703125,290.6221923828125,292.4853820800781,293.1499938964844,293.1499938964844,282.45001220703125,35915.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161815404891968,1.0,0.0,0.0,3.6428518295288086,3.642875671386719,8.854750035425241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.48779296875,0.0,1524.601318359375,1895.4371337890625,0.0,2620.230712890625,0.9036403894424438,1.0,0.0,3.0,1.0,0.0
12069000,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.787746250629425,0.3400940001010895,0.3092479407787323,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8982492089271545,0.5098562240600586,0.4852192997932434,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9776456952095032,0.6476090550422668,0.4529156386852264,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7728291749954224,0.3212576508522033,0.3078814148902893,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.6783429980278015,0.2149892747402191,0.9855985045433044,285.0806884765625,284.95001220703125,294.5433959960937,287.7078552246094,294.5438842773437,297.2173156738281,285.08184814453125,1.0,0.6447171568870544,1.0,0.1500000059604644,0.0,1.0,-3.0508792400360107,3.050666570663452,0.0002125541795976,2.3546478748321533,0.899291455745697,0.899291455745697,0.0,180.5491638183593,155.0,29199.8671875,-0.0,3048.375,1.0,282.1416320800781,284.0548095703125,290.6221923828125,292.4853820800781,293.1499938964844,293.1499938964844,282.45001220703125,35915.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161815404891968,1.0,0.0,0.0,3.6428518295288086,3.642875671386719,8.854750035425241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.48779296875,0.0,1524.601318359375,1895.4371337890625,0.0,2620.230712890625,0.9036403894424438,1.0,0.0,3.0,1.0,0.0
12069060,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.8051575422286987,0.3414777815341949,0.3098210394382477,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9187821745872498,0.5108293294906616,0.4854023456573486,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.996237814426422,0.6527268886566162,0.4559157192707062,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.7899733185768127,0.3228043019771576,0.3086360991001129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.6941868662834167,0.216373935341835,0.988517999649048,285.3056640625,284.95001220703125,294.52691650390625,287.6854858398437,294.52740478515625,297.2382202148437,285.3072509765625,1.0,0.6388164162635803,1.0,0.1500000059604644,0.0,1.0,-3.0598032474517822,3.059589385986328,0.0002137992560165,2.3614766597747803,0.9059070348739624,0.9059070348739624,0.0,167.0493621826172,143.0,28542.3359375,-0.0,2999.22412109375,1.0,282.4415588378906,284.3044738769531,290.61474609375,292.4271240234375,293.1499938964844,293.1499938964844,282.1499938964844,35639.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984530925750732,1.0,0.0,0.0,3.655540704727173,3.655564546585083,8.916543379200448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.97265625,0.0,1536.6397705078125,1895.4371337890625,0.0,2457.290283203125,0.9062922596931458,1.0,0.0,3.0,1.0,0.0
