time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069120,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.8051575422286987,0.3414777815341949,0.3098210394382477,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9187821745872498,0.5108293294906616,0.4854023456573486,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.996237814426422,0.6527268886566162,0.4559157192707062,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.7899733185768127,0.3228043019771576,0.3086360991001129,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.6941868662834167,0.216373935341835,0.988517999649048,285.3056640625,284.95001220703125,294.52691650390625,287.6854858398437,294.52740478515625,297.2382202148437,285.3072509765625,1.0,0.6388164162635803,1.0,0.1500000059604644,0.0,1.0,-3.0598032474517822,3.059589385986328,0.0002137992560165,2.3614766597747803,0.9059070348739624,0.9059070348739624,0.0,167.0493621826172,143.0,28542.3359375,-0.0,2999.22412109375,1.0,282.4415588378906,284.3044738769531,290.61474609375,292.4271240234375,293.1499938964844,293.1499938964844,282.1499938964844,35639.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984530925750732,1.0,0.0,0.0,3.655540704727173,3.655564546585083,8.916543379200448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.97265625,0.0,1536.6397705078125,1895.4371337890625,0.0,2457.290283203125,0.9062922596931458,1.0,0.0,3.0,1.0,0.0
12069180,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8167490363121033,0.3411249816417694,0.3097408413887024,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.934267282485962,0.5101149678230286,0.4849863350391388,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.6571359634399414,0.4432809352874756,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8024030327796936,0.3232749998569488,0.309143453836441,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.705769419670105,0.2170622497797012,0.9913419485092164,285.08758544921875,284.95001220703125,294.51043701171875,287.6632080078125,294.51092529296875,297.2442626953125,285.0851135253906,1.0,0.6318425536155701,1.0,0.1500000059604644,0.0,1.0,-3.048084259033203,3.0478720664978027,0.0002121657889802,2.3528494834899902,0.9060111045837402,0.9060111045837402,0.0,157.76565551757812,131.0,29120.58203125,-0.0,2923.0751953125,1.0,282.15789794921875,284.0611572265625,290.7278747558594,292.65411376953125,293.1499938964844,293.1499938964844,281.8500061035156,35769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169425129890442,1.0,0.0,0.0,3.66513991355896,3.665164232254028,8.963434083852917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.625,0.0,1548.34375,1895.4371337890625,0.0,2627.267578125,0.9084935784339904,1.0,0.0,3.0,1.0,0.0
12069240,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8167490363121033,0.3411249816417694,0.3097408413887024,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.934267282485962,0.5101149678230286,0.4849863350391388,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9990000128746032,0.6571359634399414,0.4432809352874756,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8024030327796936,0.3232749998569488,0.309143453836441,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.705769419670105,0.2170622497797012,0.9913419485092164,285.08758544921875,284.95001220703125,294.51043701171875,287.6632080078125,294.51092529296875,297.2442626953125,285.0851135253906,1.0,0.6318425536155701,1.0,0.1500000059604644,0.0,1.0,-3.048084259033203,3.0478720664978027,0.0002121657889802,2.3528494834899902,0.9060111045837402,0.9060111045837402,0.0,157.76565551757812,131.0,29120.58203125,-0.0,2923.0751953125,1.0,282.15789794921875,284.0611572265625,290.7278747558594,292.65411376953125,293.1499938964844,293.1499938964844,281.8500061035156,35769.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169425129890442,1.0,0.0,0.0,3.66513991355896,3.665164232254028,8.963434083852917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.625,0.0,1548.34375,1895.4371337890625,0.0,2627.267578125,0.9084935784339904,1.0,0.0,3.0,1.0,0.0
12069300,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8211588263511658,0.3402990996837616,0.3090679049491882,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9405497908592224,0.5090420842170715,0.4840736985206604,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6599289774894714,0.4348107278347015,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8074753284454346,0.3229744136333465,0.3088949024677276,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7104541063308716,0.2170000821352005,0.9910176396369934,284.90655517578125,284.95001220703125,294.50213623046875,287.652099609375,294.5026550292969,297.2462158203125,284.89599609375,1.0,0.6275669932365417,1.0,0.1500000059604644,0.0,1.0,-3.0353012084960938,3.035090923309326,0.0002103900915244,2.3429856300354004,0.9039644598960876,0.9039644598960876,0.0,153.6048126220703,131.0,29652.330078125,-0.0,2871.641845703125,1.0,281.9010009765625,283.8553771972656,290.7632141113281,292.791748046875,293.1499938964844,293.1499938964844,281.8500061035156,35906.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305589556694031,1.0,0.0,0.0,3.6665992736816406,3.66662335395813,8.970572480393457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.47412109375,0.0,1551.01220703125,1895.4371337890625,0.0,2753.6494140625,0.9088669419288636,1.0,0.0,3.0,1.0,0.0
12069360,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8253107666969299,0.339211106300354,0.308027058839798,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9465324878692628,0.5076460242271423,0.4827228486537933,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9990000128746032,0.6628661751747131,0.4263887405395508,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8121920824050903,0.3224025070667267,0.3083101809024811,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7147377133369446,0.2167178988456726,0.989473044872284,284.8370666503906,284.95001220703125,294.4938049316406,287.6410522460937,294.49432373046875,297.2467956542969,284.8344116210937,1.0,0.6228464841842651,1.0,0.1500000059604644,0.0,1.0,-3.019747734069824,3.019539594650269,0.00020823959494,2.3309786319732666,0.9024659395217896,0.9024659395217896,0.0,149.42550659179688,119.0,29567.689453125,-0.0,2814.15087890625,1.0,281.8577575683594,283.79022216796875,290.720947265625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36026.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373529314994812,1.0,0.0,0.0,3.665029287338257,3.665053367614746,8.962892366071173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.02197265625,0.0,1550.1552734375,1895.4371337890625,0.0,2816.993896484375,0.908635139465332,1.0,0.0,3.0,1.0,0.0
12069420,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.8345125317573547,0.3367896676063537,0.3056609630584717,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.9592692852020264,0.504467248916626,0.4795738756656647,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.9990000128746032,0.6694534420967102,0.4082928299903869,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.8220669031143188,0.3208670914173126,0.3066975474357605,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100158691406,0.7235103845596313,0.2158170938491821,0.9845617413520812,284.6086730957031,284.95001220703125,294.4769592285156,287.6190490722656,294.4774780273437,297.2489624023437,284.6060485839844,1.0,0.6123021245002747,1.0,0.1500000059604644,0.0,1.0,-2.983529567718506,2.983326196670532,0.0002032745833275,2.3029606342315674,0.896049976348877,0.896049976348877,0.0,140.57833862304688,137.0,30092.515625,-0.0,2686.927978515625,1.0,281.5580444335937,283.5306396484375,290.6744689941406,292.6962585449219,293.1499938964844,293.1499938964844,281.8500061035156,36324.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851593017578125,1.0,0.0,0.0,3.653807163238525,3.653831243515015,8.90808905751328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.66552734375,0.0,1539.83984375,1895.4371337890625,0.0,2950.193603515625,0.9063254594802856,1.0,0.0,3.0,1.0,0.0
12069480,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.8345125317573547,0.3367896676063537,0.3056609630584717,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.9592692852020264,0.504467248916626,0.4795738756656647,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.9990000128746032,0.6694534420967102,0.4082928299903869,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.8220669031143188,0.3208670914173126,0.3066975474357605,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100158691406,0.7235103845596313,0.2158170938491821,0.9845617413520812,284.6086730957031,284.95001220703125,294.4769592285156,287.6190490722656,294.4774780273437,297.2489624023437,284.6060485839844,1.0,0.6123021245002747,1.0,0.1500000059604644,0.0,1.0,-2.983529567718506,2.983326196670532,0.0002032745833275,2.3029606342315674,0.896049976348877,0.896049976348877,0.0,140.57833862304688,137.0,30092.515625,-0.0,2686.927978515625,1.0,281.5580444335937,283.5306396484375,290.6744689941406,292.6962585449219,293.1499938964844,293.1499938964844,281.8500061035156,36324.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851593017578125,1.0,0.0,0.0,3.653807163238525,3.653831243515015,8.90808905751328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.66552734375,0.0,1539.83984375,1895.4371337890625,0.0,2950.193603515625,0.9063254594802856,1.0,0.0,3.0,1.0,0.0
12069540,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8342017531394958,0.335990160703659,0.3044324517250061,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.958779752254486,0.5028735995292664,0.4775223433971405,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9990000128746032,0.6770609617233276,0.4071374833583832,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.8220415115356445,0.3203196823596954,0.3057994544506073,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7236253619194031,0.2156129479408264,0.9822779297828674,284.78302001953125,284.95001220703125,294.4598083496094,287.59722900390625,294.4603271484375,297.2661437988281,284.7857360839844,1.0,0.6112733483314514,1.0,0.1500000059604644,0.0,1.0,-2.974311590194702,2.974109649658203,0.000202019145945,2.2952427864074707,0.8951857089996338,0.8951857089996338,0.0,139.7219696044922,155.0,29127.919921875,-0.0,2662.145751953125,1.0,281.8421630859375,283.7484741210937,290.5199890136719,292.404296875,293.1499938964844,293.1499938964844,282.1499938964844,36246.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309321403503418,1.0,0.0,0.0,3.643700122833252,3.643724203109741,8.85887516233197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.7783203125,0.0,1528.0107421875,1895.4371337890625,0.0,2757.12451171875,0.9040480256080629,1.0,0.0,3.0,1.0,0.0
12069600,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8342017531394958,0.335990160703659,0.3044324517250061,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.958779752254486,0.5028735995292664,0.4775223433971405,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9990000128746032,0.6770609617233276,0.4071374833583832,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.8220415115356445,0.3203196823596954,0.3057994544506073,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7236253619194031,0.2156129479408264,0.9822779297828674,284.78302001953125,284.95001220703125,294.4598083496094,287.59722900390625,294.4603271484375,297.2661437988281,284.7857360839844,1.0,0.6112733483314514,1.0,0.1500000059604644,0.0,1.0,-2.974311590194702,2.974109649658203,0.000202019145945,2.2952427864074707,0.8951857089996338,0.8951857089996338,0.0,139.7219696044922,155.0,29127.919921875,-0.0,2662.145751953125,1.0,281.8421630859375,283.7484741210937,290.5199890136719,292.404296875,293.1499938964844,293.1499938964844,282.1499938964844,36246.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309321403503418,1.0,0.0,0.0,3.643700122833252,3.643724203109741,8.85887516233197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.7783203125,0.0,1528.0107421875,1895.4371337890625,0.0,2757.12451171875,0.9040480256080629,1.0,0.0,3.0,1.0,0.0
12069660,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8285565376281738,0.3366234898567199,0.3048931360244751,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9506898522377014,0.5029509663581848,0.4774210155010223,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.683142364025116,0.4167511165142059,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8165051937103271,0.321034163236618,0.3063624501228332,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7190811634063721,0.2163873612880706,0.9854872226715088,285.0163269042969,284.95001220703125,294.4422302246094,287.5756530761719,294.4427490234375,297.2840270996094,285.0185852050781,1.0,0.616691529750824,1.0,0.1500000059604644,0.0,1.0,-2.9908063411712646,2.9906022548675537,0.0002042654232354,2.307769775390625,0.8979836702346802,0.8979836702346802,0.0,144.245361328125,173.0,28503.28515625,-0.0,2721.9833984375,1.0,282.1415405273437,284.0077819824219,290.479736328125,292.2923278808594,293.1499938964844,293.1499938964844,282.45001220703125,36012.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071762323379517,1.0,0.0,0.0,3.642428398132324,3.6424524784088135,8.852691735228291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.146484375,0.0,1524.8509521484375,1895.4371337890625,0.0,2537.213623046875,0.9036144614219666,1.0,0.0,3.0,1.0,0.0
12069720,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8285565376281738,0.3366234898567199,0.3048931360244751,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9506898522377014,0.5029509663581848,0.4774210155010223,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.683142364025116,0.4167511165142059,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8165051937103271,0.321034163236618,0.3063624501228332,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7190811634063721,0.2163873612880706,0.9854872226715088,285.0163269042969,284.95001220703125,294.4422302246094,287.5756530761719,294.4427490234375,297.2840270996094,285.0185852050781,1.0,0.616691529750824,1.0,0.1500000059604644,0.0,1.0,-2.9908063411712646,2.9906022548675537,0.0002042654232354,2.307769775390625,0.8979836702346802,0.8979836702346802,0.0,144.245361328125,173.0,28503.28515625,-0.0,2721.9833984375,1.0,282.1415405273437,284.0077819824219,290.479736328125,292.2923278808594,293.1499938964844,293.1499938964844,282.45001220703125,36012.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071762323379517,1.0,0.0,0.0,3.642428398132324,3.6424524784088135,8.852691735228291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.146484375,0.0,1524.8509521484375,1895.4371337890625,0.0,2537.213623046875,0.9036144614219666,1.0,0.0,3.0,1.0,0.0
12069780,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.8192408680915833,0.3378578126430511,0.3061533868312835,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9370125532150269,0.5038480758666992,0.4783802330493927,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9990000128746032,0.6872129440307617,0.433936208486557,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8071014285087585,0.3224724233150482,0.3078495264053345,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.7112507820129395,0.2177300006151199,0.9922900199890136,285.2579040527344,284.95001220703125,294.42413330078125,287.5543212890625,294.4246826171875,297.2934265136719,285.26031494140625,1.0,0.6267111301422119,1.0,0.1500000059604644,0.0,1.0,-3.0240795612335205,3.0238707065582275,0.000208835263038,2.3334012031555176,0.9040707945823668,0.9040707945823668,0.0,152.73390197753906,176.0,28021.591796875,-0.0,2841.26904296875,1.0,282.4415588378906,284.2712707519531,290.48565673828125,292.2580871582031,293.1499938964844,293.1499938964844,282.1499938964844,35719.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898716926574707,1.0,0.0,0.0,3.65205717086792,3.652081251144409,8.89955799721065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.6201171875,0.0,1533.355712890625,1895.4371337890625,0.0,2379.20849609375,0.9055708050727844,1.0,0.0,3.0,1.0,0.0
12069840,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.8192408680915833,0.3378578126430511,0.3061533868312835,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.9370125532150269,0.5038480758666992,0.4783802330493927,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9990000128746032,0.6872129440307617,0.433936208486557,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8071014285087585,0.3224724233150482,0.3078495264053345,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.7112507820129395,0.2177300006151199,0.9922900199890136,285.2579040527344,284.95001220703125,294.42413330078125,287.5543212890625,294.4246826171875,297.2934265136719,285.26031494140625,1.0,0.6267111301422119,1.0,0.1500000059604644,0.0,1.0,-3.0240795612335205,3.0238707065582275,0.000208835263038,2.3334012031555176,0.9040707945823668,0.9040707945823668,0.0,152.73390197753906,176.0,28021.591796875,-0.0,2841.26904296875,1.0,282.4415588378906,284.2712707519531,290.48565673828125,292.2580871582031,293.1499938964844,293.1499938964844,282.1499938964844,35719.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898716926574707,1.0,0.0,0.0,3.65205717086792,3.652081251144409,8.89955799721065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.6201171875,0.0,1533.355712890625,1895.4371337890625,0.0,2379.20849609375,0.9055708050727844,1.0,0.0,3.0,1.0,0.0
12069900,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8153051137924194,0.3379018008708954,0.3066526651382446,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9312177300453186,0.5037750601768494,0.4787830114364624,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9990000128746032,0.6877826452255249,0.4413109123706817,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8031336069107056,0.3228879272937774,0.3085888028144836,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7079647183418274,0.2181870490312576,0.9956997632980348,285.1123046875,284.95001220703125,294.4148864746094,287.5437927246094,294.4154357910156,297.2869567871094,285.10382080078125,1.0,0.630805253982544,1.0,0.1500000059604644,0.0,1.0,-3.0390372276306152,3.038826465606689,0.0002109066699631,2.345182180404663,0.9037714600563048,0.9037714600563048,0.0,156.5107879638672,176.0,28747.236328125,-0.0,2895.47119140625,1.0,282.1986694335937,284.0965576171875,290.5965881347656,292.5086669921875,293.1499938964844,293.1499938964844,282.1499938964844,35767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014037013053894,1.0,0.0,0.0,3.6568288803100586,3.6568527221679688,8.922828556023887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.2978515625,0.0,1539.0350341796875,1895.4371337890625,0.0,2484.265625,0.9066049456596376,1.0,0.0,3.0,1.0,0.0
12069960,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.810772180557251,0.3373463153839111,0.3064866065979004,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9249473214149476,0.503075897693634,0.4784888923168182,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.6874110102653503,0.4487555027008056,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7987836003303528,0.3228581547737121,0.3088607490062713,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7042424082756042,0.218285396695137,0.9974339604377748,285.060791015625,284.95001220703125,294.40545654296875,287.5333251953125,294.406005859375,297.2726745605469,285.0596618652344,1.0,0.6343878507614136,1.0,0.1500000059604644,0.0,1.0,-3.049854516983032,3.0496420860290527,0.0002124109887517,2.3536648750305176,0.9039484262466432,0.9039484262466432,0.0,160.20208740234375,179.0,28867.296875,-0.0,2939.985107421875,1.0,282.15740966796875,284.0455627441406,290.6119384765625,292.5123291015625,293.1499938964844,293.1499938964844,281.8500061035156,35827.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111411929130554,1.0,0.0,0.0,3.659380674362183,3.659404754638672,8.935286359701422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.45703125,0.0,1542.3389892578125,1895.4371337890625,0.0,2573.706787109375,0.9072496891021729,1.0,0.0,3.0,1.0,0.0
12070020,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8008525371551514,0.3352611064910888,0.3051406741142273,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9123427867889404,0.5005801320075989,0.4767312109470367,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.6846538782119751,0.4633605182170868,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7897510528564453,0.3219466805458069,0.3085183799266815,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6962509751319885,0.2177184969186782,0.9972413778305054,284.83770751953125,284.95001220703125,294.3860778808594,287.5126342773437,294.3866577148437,297.2341613769531,284.83624267578125,1.0,0.6400946974754333,1.0,0.1500000059604644,0.0,1.0,-3.0630533695220947,3.062839269638061,0.0002142538287444,2.364051580429077,0.9005913138389587,0.9005913138389587,0.0,167.2770538330078,182.0,29629.4140625,-0.0,3008.146240234375,1.0,281.8583068847656,283.7973327636719,290.6125183105469,292.5917663574219,293.1499938964844,293.1499938964844,281.54998779296875,36053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357366323471069,1.0,0.0,0.0,3.658143997192383,3.658168077468872,8.929248451750027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.89794921875,0.0,1542.650634765625,1895.4371337890625,0.0,2801.90966796875,0.9071179032325744,1.0,0.0,3.0,1.0,0.0
12070080,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8008525371551514,0.3352611064910888,0.3051406741142273,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9123427867889404,0.5005801320075989,0.4767312109470367,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.6846538782119751,0.4633605182170868,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7897510528564453,0.3219466805458069,0.3085183799266815,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6962509751319885,0.2177184969186782,0.9972413778305054,284.83770751953125,284.95001220703125,294.3860778808594,287.5126342773437,294.3866577148437,297.2341613769531,284.83624267578125,1.0,0.6400946974754333,1.0,0.1500000059604644,0.0,1.0,-3.0630533695220947,3.062839269638061,0.0002142538287444,2.364051580429077,0.9005913138389587,0.9005913138389587,0.0,167.2770538330078,182.0,29629.4140625,-0.0,3008.146240234375,1.0,281.8583068847656,283.7973327636719,290.6125183105469,292.5917663574219,293.1499938964844,293.1499938964844,281.54998779296875,36053.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357366323471069,1.0,0.0,0.0,3.658143997192383,3.658168077468872,8.929248451750027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.89794921875,0.0,1542.650634765625,1895.4371337890625,0.0,2801.90966796875,0.9071179032325744,1.0,0.0,3.0,1.0,0.0
12070140,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.790805995464325,0.3324308395385742,0.3029941916465759,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9008253216743468,0.4972076117992401,0.4739974737167358,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9990000128746032,0.6799274682998657,0.4761137664318084,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.7807669043540955,0.3203092813491821,0.3073790669441223,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.6879816651344299,0.2164431363344192,0.9934377670288086,284.611328125,284.95001220703125,294.3659362792969,287.4923095703125,294.3664855957031,297.19049072265625,284.6097106933594,1.0,0.6440705060958862,1.0,0.1500000059604644,0.0,1.0,-3.0666279792785645,3.066413164138794,0.0002147546911146,2.367039918899536,0.8941903710365295,0.8941903710365295,0.0,173.8820343017578,185.0,30307.583984375,-0.0,3051.208740234375,1.0,281.5580749511719,283.5478515625,290.56695556640625,292.5965270996094,293.1499938964844,293.1499938964844,281.8500061035156,36341.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540434837341309,1.0,0.0,0.0,3.646268367767334,3.6462924480438232,8.871367072060821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.7333984375,0.0,1531.5732421875,1895.4371337890625,0.0,2973.15673828125,0.9046539068222046,1.0,0.0,3.0,1.0,0.0
12070200,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.790805995464325,0.3324308395385742,0.3029941916465759,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.9008253216743468,0.4972076117992401,0.4739974737167358,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9990000128746032,0.6799274682998657,0.4761137664318084,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.7807669043540955,0.3203092813491821,0.3073790669441223,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.6879816651344299,0.2164431363344192,0.9934377670288086,284.611328125,284.95001220703125,294.3659362792969,287.4923095703125,294.3664855957031,297.19049072265625,284.6097106933594,1.0,0.6440705060958862,1.0,0.1500000059604644,0.0,1.0,-3.0666279792785645,3.066413164138794,0.0002147546911146,2.367039918899536,0.8941903710365295,0.8941903710365295,0.0,173.8820343017578,185.0,30307.583984375,-0.0,3051.208740234375,1.0,281.5580749511719,283.5478515625,290.56695556640625,292.5965270996094,293.1499938964844,293.1499938964844,281.8500061035156,36341.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540434837341309,1.0,0.0,0.0,3.646268367767334,3.6462924480438232,8.871367072060821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.7333984375,0.0,1531.5732421875,1895.4371337890625,0.0,2973.15673828125,0.9046539068222046,1.0,0.0,3.0,1.0,0.0
12070260,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7814172506332397,0.3311484456062317,0.3015986084938049,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8902033567428589,0.4953348636627197,0.4719779789447784,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9914342164993286,0.6788526773452759,0.4751825034618377,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7721518874168396,0.3196088671684265,0.3066320419311523,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.6798743009567261,0.2157563865184784,0.990424394607544,284.8104858398437,284.95001220703125,294.3448791503906,287.4723815917969,294.345458984375,297.17333984375,284.81182861328125,1.0,0.6460752487182617,1.0,0.1500000059604644,0.0,1.0,-3.056846618652344,3.056633234024048,0.000213386825635,2.359422445297241,0.8939642906188965,0.8939642906188965,0.0,180.45068359375,188.0,29484.236328125,-0.0,3062.128662109375,1.0,281.8419494628906,283.7763061523437,290.4128723144531,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36224.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369112014770508,1.0,0.0,0.0,3.637006282806397,3.637030124664306,8.826355042401701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.18408203125,0.0,1520.431396484375,1895.4371337890625,0.0,2812.870361328125,0.9025387763977052,1.0,0.0,3.0,1.0,0.0
12070320,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7814172506332397,0.3311484456062317,0.3015986084938049,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8902033567428589,0.4953348636627197,0.4719779789447784,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.9914342164993286,0.6788526773452759,0.4751825034618377,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7721518874168396,0.3196088671684265,0.3066320419311523,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.6798743009567261,0.2157563865184784,0.990424394607544,284.8104858398437,284.95001220703125,294.3448791503906,287.4723815917969,294.345458984375,297.17333984375,284.81182861328125,1.0,0.6460752487182617,1.0,0.1500000059604644,0.0,1.0,-3.056846618652344,3.056633234024048,0.000213386825635,2.359422445297241,0.8939642906188965,0.8939642906188965,0.0,180.45068359375,188.0,29484.236328125,-0.0,3062.128662109375,1.0,281.8419494628906,283.7763061523437,290.4128723144531,292.3176574707031,293.1499938964844,293.1499938964844,282.1499938964844,36224.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369112014770508,1.0,0.0,0.0,3.637006282806397,3.637030124664306,8.826355042401701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.18408203125,0.0,1520.431396484375,1895.4371337890625,0.0,2812.870361328125,0.9025387763977052,1.0,0.0,3.0,1.0,0.0
12070380,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7782456278800964,0.3314219415187835,0.3016749322414398,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8862366676330566,0.4951306879520416,0.4715781509876251,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9889675378799438,0.6812770962715149,0.4765248298645019,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7693049907684326,0.3201479613780975,0.3070034980773926,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6772082448005676,0.216120570898056,0.991527259349823,285.0346374511719,284.95001220703125,294.3228454589844,287.452880859375,294.3234558105469,297.1796569824219,285.0362548828125,1.0,0.6481740474700928,1.0,0.1500000059604644,0.0,1.0,-3.059828042984009,3.0596141815185547,0.0002138030104106,2.361626148223877,0.89695805311203,0.89695805311203,0.0,183.4945373535156,191.0,28745.80078125,-0.0,3085.199951171875,1.0,282.1414794921875,284.0272216796875,290.3656311035156,292.1958312988281,293.1499938964844,293.1499938964844,282.45001220703125,35988.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150265216827393,1.0,0.0,0.0,3.6366724967956543,3.636696338653565,8.824735004964168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.69775390625,0.0,1518.3060302734375,1895.4371337890625,0.0,2609.55712890625,0.902310073375702,1.0,0.0,3.0,1.0,0.0
12070440,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7782456278800964,0.3314219415187835,0.3016749322414398,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8862366676330566,0.4951306879520416,0.4715781509876251,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9889675378799438,0.6812770962715149,0.4765248298645019,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7693049907684326,0.3201479613780975,0.3070034980773926,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6772082448005676,0.216120570898056,0.991527259349823,285.0346374511719,284.95001220703125,294.3228454589844,287.452880859375,294.3234558105469,297.1796569824219,285.0362548828125,1.0,0.6481740474700928,1.0,0.1500000059604644,0.0,1.0,-3.059828042984009,3.0596141815185547,0.0002138030104106,2.361626148223877,0.89695805311203,0.89695805311203,0.0,183.4945373535156,191.0,28745.80078125,-0.0,3085.199951171875,1.0,282.1414794921875,284.0272216796875,290.3656311035156,292.1958312988281,293.1499938964844,293.1499938964844,282.45001220703125,35988.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150265216827393,1.0,0.0,0.0,3.6366724967956543,3.636696338653565,8.824735004964168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.69775390625,0.0,1518.3060302734375,1895.4371337890625,0.0,2609.55712890625,0.902310073375702,1.0,0.0,3.0,1.0,0.0
12070500,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.7775077819824219,0.3318409621715545,0.3019690215587616,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.8851714730262756,0.4953598380088806,0.4716950356960296,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9885449409484864,0.6829478144645691,0.4775671064853668,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7687048316001892,0.3206881582736969,0.3074451982975006,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6767215728759766,0.216565266251564,0.993248462677002,285.203857421875,284.95001220703125,294.3114624023437,287.4432983398437,294.31207275390625,297.1860046386719,285.2132568359375,1.0,0.6494168639183044,1.0,0.1500000059604644,0.0,1.0,-3.064170837402344,3.0639562606811523,0.000214410276385,2.3649699687957764,0.9002901315689087,0.9002901315689087,0.0,184.5892028808593,191.0,28106.41015625,-0.0,3101.395263671875,1.0,282.3981628417969,284.22296142578125,290.3317565917969,292.0682983398437,293.1499938964844,293.1499938964844,282.45001220703125,35831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026660680770874,1.0,0.0,0.0,3.6402335166931152,3.6402573585510254,8.842026204547437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.0888671875,0.0,1521.075927734375,1895.4371337890625,0.0,2495.82568359375,0.9030418992042542,1.0,0.0,3.0,1.0,0.0
12070560,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7773309946060181,0.3324250876903534,0.3024894595146179,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8846918940544128,0.4957824945449829,0.4720751345157623,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.988634467124939,0.6848283410072327,0.478870153427124,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7686252593994141,0.3213888704776764,0.3080860078334808,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.6767658591270447,0.2171675413846969,0.9958101511001588,285.2613220214844,284.95001220703125,294.2997741699219,287.433837890625,294.3004150390625,297.19415283203125,285.2628479003906,1.0,0.6508525013923645,1.0,0.1500000059604644,0.0,1.0,-3.0706663131713867,3.070451021194458,0.0002153202221961,2.369986057281494,0.9029908180236816,0.9029908180236816,0.0,185.44070434570312,194.0,28072.76171875,-0.0,3121.574462890625,1.0,282.4420166015625,284.2787170410156,290.3613586425781,292.1414489746094,293.1499938964844,293.1499938964844,282.1499938964844,35705.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970685958862305,1.0,0.0,0.0,3.646860837936402,3.646884679794312,8.874250170265441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.95263671875,0.0,1527.4794921875,1895.4371337890625,0.0,2444.654541015625,0.904395878314972,1.0,0.0,3.0,1.0,0.0
12070620,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7742270231246948,0.3317692875862121,0.302559345960617,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8809414505958557,0.4948361217975616,0.4718764424324035,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.986159086227417,0.6858280301094055,0.4802665412425995,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7661259174346924,0.321595549583435,0.3087923526763916,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6747702956199646,0.2175683081150055,0.99948251247406,285.05133056640625,284.95001220703125,294.2755126953125,287.415283203125,294.27618408203125,297.19049072265625,285.04949951171875,1.0,0.6535552144050598,1.0,0.1500000059604644,0.0,1.0,-3.07747483253479,3.077258586883545,0.0002162766759283,2.375495433807373,0.9026427268981934,0.9026427268981934,0.0,188.72930908203125,197.0,28766.13671875,-0.0,3155.377197265625,1.0,282.1579895019531,284.04315185546875,290.4819641113281,292.3786315917969,293.1499938964844,293.1499938964844,281.8500061035156,35830.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159217238426208,1.0,0.0,0.0,3.6541032791137695,3.654127359390259,8.909532311918156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.3779296875,0.0,1536.4683837890625,1895.4371337890625,0.0,2617.8291015625,0.9060675501823424,1.0,0.0,3.0,1.0,0.0
12070680,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7742270231246948,0.3317692875862121,0.302559345960617,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8809414505958557,0.4948361217975616,0.4718764424324035,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.986159086227417,0.6858280301094055,0.4802665412425995,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7661259174346924,0.321595549583435,0.3087923526763916,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6747702956199646,0.2175683081150055,0.99948251247406,285.05133056640625,284.95001220703125,294.2755126953125,287.415283203125,294.27618408203125,297.19049072265625,285.04949951171875,1.0,0.6535552144050598,1.0,0.1500000059604644,0.0,1.0,-3.07747483253479,3.077258586883545,0.0002162766759283,2.375495433807373,0.9026427268981934,0.9026427268981934,0.0,188.72930908203125,197.0,28766.13671875,-0.0,3155.377197265625,1.0,282.1579895019531,284.04315185546875,290.4819641113281,292.3786315917969,293.1499938964844,293.1499938964844,281.8500061035156,35830.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159217238426208,1.0,0.0,0.0,3.6541032791137695,3.654127359390259,8.909532311918156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.3779296875,0.0,1536.4683837890625,1895.4371337890625,0.0,2617.8291015625,0.9060675501823424,1.0,0.0,3.0,1.0,0.0
12070740,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7676072120666504,0.3295183479785919,0.3010265529155731,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8736181259155273,0.4921609163284302,0.469909518957138,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.980138063430786,0.6845895051956177,0.4798690676689148,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7604911923408508,0.3204917013645172,0.3082269430160522,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.6697322130203247,0.2169174253940582,0.9986239671707152,284.81463623046875,284.95001220703125,294.25,287.39727783203125,294.25067138671875,297.1716613769531,284.8125305175781,1.0,0.6551926136016846,1.0,0.1500000059604644,0.0,1.0,-3.0710926055908203,3.070877313613892,0.0002153809909941,2.3707306385040283,0.8988852500915527,0.8988852500915527,0.0,193.7381591796875,200.0,29367.591796875,-0.0,3166.0869140625,1.0,281.8583679199219,283.7841491699219,290.4842529296875,292.4488220214844,293.1499938964844,293.1499938964844,282.1499938964844,36075.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378852605819702,1.0,0.0,0.0,3.65210485458374,3.6521289348602295,8.89979048679379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.05029296875,0.0,1536.0784912109375,1895.4371337890625,0.0,2821.963623046875,0.905779242515564,1.0,0.0,3.0,1.0,0.0
12070800,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7676072120666504,0.3295183479785919,0.3010265529155731,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8736181259155273,0.4921609163284302,0.469909518957138,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.980138063430786,0.6845895051956177,0.4798690676689148,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7604911923408508,0.3204917013645172,0.3082269430160522,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.6697322130203247,0.2169174253940582,0.9986239671707152,284.81463623046875,284.95001220703125,294.25,287.39727783203125,294.25067138671875,297.1716613769531,284.8125305175781,1.0,0.6551926136016846,1.0,0.1500000059604644,0.0,1.0,-3.0710926055908203,3.070877313613892,0.0002153809909941,2.3707306385040283,0.8988852500915527,0.8988852500915527,0.0,193.7381591796875,200.0,29367.591796875,-0.0,3166.0869140625,1.0,281.8583679199219,283.7841491699219,290.4842529296875,292.4488220214844,293.1499938964844,293.1499938964844,282.1499938964844,36075.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378852605819702,1.0,0.0,0.0,3.65210485458374,3.6521289348602295,8.89979048679379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.05029296875,0.0,1536.0784912109375,1895.4371337890625,0.0,2821.963623046875,0.905779242515564,1.0,0.0,3.0,1.0,0.0
12070860,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7626160383224487,0.3284228444099426,0.2997792065143585,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8679696321487427,0.4905197024345398,0.4681033492088318,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9755753874778748,0.6851885914802551,0.4799094796180725,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7561417818069458,0.3199212253093719,0.3075920343399048,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6656869053840637,0.2164846658706665,0.9967201352119446,285.0096435546875,284.95001220703125,294.2239685058594,287.3795166015625,294.2246398925781,297.16473388671875,285.0108337402344,1.0,0.6562519073486328,1.0,0.1500000059604644,0.0,1.0,-3.064404487609864,3.064190149307251,0.0002144437603419,2.365476608276367,0.901281476020813,0.901281476020813,0.0,197.5829315185547,203.0,28567.125,-0.0,3169.933837890625,1.0,282.1420288085937,284.0080261230469,290.33233642578125,292.18072509765625,293.1499938964844,293.1499938964844,281.8500061035156,35941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234498500823975,1.0,0.0,0.0,3.6533994674682617,3.653423547744751,8.906101243155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.171875,0.0,1536.5128173828125,1895.4371337890625,0.0,2687.55908203125,0.906008780002594,1.0,0.0,3.0,1.0,0.0
12070920,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7626160383224487,0.3284228444099426,0.2997792065143585,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8679696321487427,0.4905197024345398,0.4681033492088318,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9755753874778748,0.6851885914802551,0.4799094796180725,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7561417818069458,0.3199212253093719,0.3075920343399048,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6656869053840637,0.2164846658706665,0.9967201352119446,285.0096435546875,284.95001220703125,294.2239685058594,287.3795166015625,294.2246398925781,297.16473388671875,285.0108337402344,1.0,0.6562519073486328,1.0,0.1500000059604644,0.0,1.0,-3.064404487609864,3.064190149307251,0.0002144437603419,2.365476608276367,0.901281476020813,0.901281476020813,0.0,197.5829315185547,203.0,28567.125,-0.0,3169.933837890625,1.0,282.1420288085937,284.0080261230469,290.33233642578125,292.18072509765625,293.1499938964844,293.1499938964844,281.8500061035156,35941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234498500823975,1.0,0.0,0.0,3.6533994674682617,3.653423547744751,8.906101243155717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.171875,0.0,1536.5128173828125,1895.4371337890625,0.0,2687.55908203125,0.906008780002594,1.0,0.0,3.0,1.0,0.0
