time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070980,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7580053806304932,0.3264802694320678,0.2986018657684326,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8627420663833618,0.4880787134170532,0.4663949906826019,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9711386561393738,0.6843543648719788,0.4799448251724243,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7521024942398071,0.3187621235847473,0.3069629073143005,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6618597507476807,0.2155847251415252,0.9945516586303712,284.7944641113281,284.95001220703125,294.1981506347656,287.3616943359375,294.1988220214844,297.1511535644531,284.7924194335937,1.0,0.6571757197380066,1.0,0.1500000059604644,0.0,1.0,-3.0576305389404297,3.057417154312134,0.0002134973037755,2.360450506210327,0.8974701166152954,0.8974701166152954,0.0,201.30123901367188,206.0,29139.541015625,-0.0,3172.85546875,1.0,281.85797119140625,283.7701416015625,290.3947448730469,292.3253479003906,293.1499938964844,293.1499938964844,282.1499938964844,36139.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341266512870789,1.0,0.0,0.0,3.649246454238892,3.649270534515381,8.885864417607081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2978515625,0.0,1533.3719482421875,1895.4371337890625,0.0,2786.893310546875,0.9051872491836548,1.0,0.0,3.0,1.0,0.0
12071040,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7580053806304932,0.3264802694320678,0.2986018657684326,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.8627420663833618,0.4880787134170532,0.4663949906826019,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9711386561393738,0.6843543648719788,0.4799448251724243,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7521024942398071,0.3187621235847473,0.3069629073143005,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6618597507476807,0.2155847251415252,0.9945516586303712,284.7944641113281,284.95001220703125,294.1981506347656,287.3616943359375,294.1988220214844,297.1511535644531,284.7924194335937,1.0,0.6571757197380066,1.0,0.1500000059604644,0.0,1.0,-3.0576305389404297,3.057417154312134,0.0002134973037755,2.360450506210327,0.8974701166152954,0.8974701166152954,0.0,201.30123901367188,206.0,29139.541015625,-0.0,3172.85546875,1.0,281.85797119140625,283.7701416015625,290.3947448730469,292.3253479003906,293.1499938964844,293.1499938964844,282.1499938964844,36139.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341266512870789,1.0,0.0,0.0,3.649246454238892,3.649270534515381,8.885864417607081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.2978515625,0.0,1533.3719482421875,1895.4371337890625,0.0,2786.893310546875,0.9051872491836548,1.0,0.0,3.0,1.0,0.0
12071100,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7552302479743958,0.3256422877311706,0.2977116107940674,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.85966956615448,0.4869602620601654,0.4652110934257507,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.968307375907898,0.6841713190078735,0.4796097874641418,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.749660313129425,0.3182034492492676,0.306389719247818,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6594993472099304,0.2150988727807998,0.99241703748703,284.940185546875,284.95001220703125,294.185302734375,287.3527526855469,294.1859741210937,297.1453857421875,284.9486083984375,1.0,0.6573678255081177,1.0,0.1500000059604644,0.0,1.0,-3.051473617553711,3.0512609481811523,0.0002126383624272,2.355677366256714,0.8987913131713867,0.8987913131713867,0.0,203.373779296875,206.0,28430.783203125,-0.0,3168.699951171875,1.0,282.1011047363281,283.9449157714844,290.3007507324219,292.1033935546875,293.1499938964844,293.1499938964844,282.1499938964844,36066.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246405124664307,1.0,0.0,0.0,3.647735357284546,3.647759199142456,8.878506605469738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.95068359375,0.0,1531.1451416015625,1895.4371337890625,0.0,2698.613037109375,0.904864490032196,1.0,0.0,3.0,1.0,0.0
12071160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7535808086395264,0.3252622187137604,0.2972787618637085,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8577412366867065,0.4863011240959167,0.4644922912120819,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.966752827167511,0.6846424341201782,0.4798215925693512,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7481746077537537,0.3179585933685303,0.306106835603714,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6580206155776978,0.214838296175003,0.9911405444145204,284.9901733398437,284.95001220703125,294.1724548339844,287.3438415527344,294.1731262207031,297.1439819335937,284.9912414550781,1.0,0.657677412033081,1.0,0.1500000059604644,0.0,1.0,-3.0484619140625,3.0482497215271,0.0002122187725035,2.353320837020874,0.8996057510375977,0.8996057510375977,0.0,204.7578887939453,209.0,28321.3125,-0.0,3168.602294921875,1.0,282.1425170898437,283.9950256347656,290.28369140625,292.1083679199219,293.1499938964844,293.1499938964844,282.45001220703125,35988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177599906921387,1.0,0.0,0.0,3.648724317550659,3.648748397827149,8.883321811481437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.71435546875,0.0,1531.6669921875,1895.4371337890625,0.0,2634.829833984375,0.9049975275993348,1.0,0.0,3.0,1.0,0.0
12071220,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.751763105392456,0.325231522321701,0.2971204221248626,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8554016947746277,0.4857791066169739,0.4638420045375824,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9652898907661438,0.6865498423576355,0.4809907674789428,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.746513307094574,0.3180513679981231,0.3060944378376007,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.6563396453857422,0.2147818803787231,0.9905686378479004,285.2083435058594,284.9540100097656,294.1467590332031,287.3258972167969,294.1474609375,297.1479187011719,285.20965576171875,1.0,0.6587283611297607,1.0,0.1500000059604644,0.0,1.0,-3.0481832027435303,3.04797101020813,0.0002121800353052,2.353124618530273,0.9048198461532592,0.9048198461532592,0.0,206.753662109375,212.0,27562.18359375,-0.0,3178.323486328125,1.0,282.4416198730469,284.2397766113281,290.2457580566406,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35747.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975724339485168,1.0,0.0,0.0,3.657414197921753,3.657438278198242,8.925685506255832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.685546875,0.0,1539.54345703125,1895.4371337890625,0.0,2449.25146484375,0.9067816734313964,1.0,0.0,3.0,1.0,0.0
12071280,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.751763105392456,0.325231522321701,0.2971204221248626,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8554016947746277,0.4857791066169739,0.4638420045375824,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9652898907661438,0.6865498423576355,0.4809907674789428,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.746513307094574,0.3180513679981231,0.3060944378376007,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.6563396453857422,0.2147818803787231,0.9905686378479004,285.2083435058594,284.9540100097656,294.1467590332031,287.3258972167969,294.1474609375,297.1479187011719,285.20965576171875,1.0,0.6587283611297607,1.0,0.1500000059604644,0.0,1.0,-3.0481832027435303,3.04797101020813,0.0002121800353052,2.353124618530273,0.9048198461532592,0.9048198461532592,0.0,206.753662109375,212.0,27562.18359375,-0.0,3178.323486328125,1.0,282.4416198730469,284.2397766113281,290.2457580566406,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35747.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975724339485168,1.0,0.0,0.0,3.657414197921753,3.657438278198242,8.925685506255832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.685546875,0.0,1539.54345703125,1895.4371337890625,0.0,2449.25146484375,0.9067816734313964,1.0,0.0,3.0,1.0,0.0
12071340,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7484174370765686,0.3236750364303589,0.2963792681694031,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8515344858169556,0.4838072657585144,0.4626701772212982,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9617464542388916,0.6859384775161743,0.4813009202480316,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7435904145240784,0.3171838223934173,0.3057910203933716,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6535539031028748,0.2140871882438659,0.9893962144851683,284.99285888671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1216735839844,297.1390380859375,284.9907531738281,1.0,0.6598432660102844,1.0,0.1500000059604644,0.0,1.0,-3.044502258300781,3.044290542602539,0.0002116686227964,2.350582361221313,0.9029629230499268,0.9029629230499268,0.0,209.97872924804688,215.0,28165.990234375,-0.0,3186.131591796875,1.0,282.1579284667969,284.0003662109375,290.3593444824219,292.220947265625,293.1499938964844,293.1499938964844,281.8500061035156,35926.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130607008934021,1.0,0.0,0.0,3.6612939834594727,3.661318063735962,8.944631986196327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.43359375,0.0,1545.2158203125,1895.4371337890625,0.0,2591.407470703125,0.9077348113059998,1.0,0.0,3.0,1.0,0.0
12071400,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7484174370765686,0.3236750364303589,0.2963792681694031,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8515344858169556,0.4838072657585144,0.4626701772212982,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9617464542388916,0.6859384775161743,0.4813009202480316,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7435904145240784,0.3171838223934173,0.3057910203933716,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6535539031028748,0.2140871882438659,0.9893962144851683,284.99285888671875,284.9859619140625,294.1210021972656,287.3078918457031,294.1216735839844,297.1390380859375,284.9907531738281,1.0,0.6598432660102844,1.0,0.1500000059604644,0.0,1.0,-3.044502258300781,3.044290542602539,0.0002116686227964,2.350582361221313,0.9029629230499268,0.9029629230499268,0.0,209.97872924804688,215.0,28165.990234375,-0.0,3186.131591796875,1.0,282.1579284667969,284.0003662109375,290.3593444824219,292.220947265625,293.1499938964844,293.1499938964844,281.8500061035156,35926.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130607008934021,1.0,0.0,0.0,3.6612939834594727,3.661318063735962,8.944631986196327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.43359375,0.0,1545.2158203125,1895.4371337890625,0.0,2591.407470703125,0.9077348113059998,1.0,0.0,3.0,1.0,0.0
12071460,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.7454788684844971,0.3221858143806457,0.2953637540340423,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8483189344406128,0.4820614457130432,0.4613802433013916,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9583234190940856,0.6845459342002869,0.4806946814060211,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.7410139441490173,0.3161942958831787,0.3051468729972839,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.6510854959487915,0.2133035510778427,0.9870622754096984,284.8108825683594,285.002685546875,294.1075134277344,287.2984924316406,294.10821533203125,297.1291198730469,284.8013916015625,1.0,0.6600496172904968,1.0,0.1500000059604644,0.0,1.0,-3.0374302864074707,3.037219762802124,0.000210686790524,2.3452489376068115,0.8997197151184082,0.8997197151184082,0.0,212.38641357421875,215.0,28731.517578125,-0.0,3181.453369140625,1.0,281.8975524902344,283.7938842773437,290.40155029296875,292.3630676269531,293.1499938964844,293.1499938964844,281.8500061035156,36095.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826505720615387,1.0,0.0,0.0,3.659066915512085,3.659090995788574,8.933754429563123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.791015625,0.0,1543.9920654296875,1895.4371337890625,0.0,2715.94189453125,0.9073057174682616,1.0,0.0,3.0,1.0,0.0
12071520,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7422171831130981,0.3205365836620331,0.2940682768821716,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.8448031544685364,0.4801360368728637,0.4597823619842529,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9543356895446776,0.6827743053436279,0.4796574115753174,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.7381369471549988,0.3150271475315094,0.3042470812797546,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523193359375,0.6483190655708313,0.2123684138059616,0.983784794807434,284.7510986328125,285.0181579589844,294.09503173828125,287.289794921875,294.095703125,297.1184387207031,284.74871826171875,1.0,0.6599336266517639,1.0,0.1500000059604644,0.0,1.0,-3.027689218521118,3.027479887008667,0.0002093379298457,2.3378236293792725,0.8972007632255554,0.8972007632255554,0.0,214.9104461669922,203.0,28675.833984375,-0.0,3170.93505859375,1.0,281.8583374023437,283.7381286621094,290.3653869628906,292.2877502441406,293.1499938964844,293.1499938964844,282.1499938964844,36230.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327137231826782,1.0,0.0,0.0,3.653754949569702,3.653779029846192,8.907834398996783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.75927734375,0.0,1539.072998046875,1895.4371337890625,0.0,2773.721923828125,0.9062464833259584,1.0,0.0,3.0,1.0,0.0
12071580,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7422330975532532,0.3186983466148376,0.291858047246933,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8451353311538696,0.4776328504085541,0.4568589925765991,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.955878973007202,0.6815211176872253,0.4781654179096222,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7385314106941223,0.313568651676178,0.3024590313434601,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6483392119407654,0.2110545337200164,0.9764158129692078,284.9420166015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0694580078125,297.1086730957031,284.9429931640625,1.0,0.6552557945251465,1.0,0.1500000059604644,0.0,1.0,-3.008704900741577,3.008497953414917,0.0002067210734821,2.323146343231201,0.8971062898635864,0.8971062898635864,0.0,211.81797790527344,191.0,27784.03125,-0.0,3109.43408203125,1.0,282.1420288085937,283.9599304199219,290.2145080566406,292.0162353515625,293.1499938964844,293.1499938964844,282.45001220703125,36151.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163123726844788,1.0,0.0,0.0,3.647355794906616,3.6473798751831055,8.876659194356762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.46630859375,0.0,1531.3641357421875,1895.4371337890625,0.0,2621.4404296875,0.9047951698303224,1.0,0.0,3.0,1.0,0.0
12071640,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7422330975532532,0.3186983466148376,0.291858047246933,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8451353311538696,0.4776328504085541,0.4568589925765991,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.955878973007202,0.6815211176872253,0.4781654179096222,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7385314106941223,0.313568651676178,0.3024590313434601,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.6483392119407654,0.2110545337200164,0.9764158129692078,284.9420166015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0694580078125,297.1086730957031,284.9429931640625,1.0,0.6552557945251465,1.0,0.1500000059604644,0.0,1.0,-3.008704900741577,3.008497953414917,0.0002067210734821,2.323146343231201,0.8971062898635864,0.8971062898635864,0.0,211.81797790527344,191.0,27784.03125,-0.0,3109.43408203125,1.0,282.1420288085937,283.9599304199219,290.2145080566406,292.0162353515625,293.1499938964844,293.1499938964844,282.45001220703125,36151.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163123726844788,1.0,0.0,0.0,3.647355794906616,3.6473798751831055,8.876659194356762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.46630859375,0.0,1531.3641357421875,1895.4371337890625,0.0,2621.4404296875,0.9047951698303224,1.0,0.0,3.0,1.0,0.0
12071700,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7445806860923767,0.3183728754520416,0.2912412583827972,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.8478567004203796,0.4769885241985321,0.455904483795166,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9598869681358336,0.6817687749862671,0.478012204170227,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7409018278121948,0.3132788240909576,0.3018920421600342,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.6503629088401794,0.2107352912425995,0.9737492203712464,285.1058654785156,285.06719970703125,294.05548095703125,287.262451171875,294.05621337890625,297.1085205078125,285.11505126953125,1.0,0.6523087620735168,1.0,0.1500000059604644,0.0,1.0,-3.0027384757995605,3.002532482147217,0.0002059020916931,2.318544149398804,0.8987835049629211,0.8987835049629211,0.0,207.9320373535156,191.0,27067.0703125,-0.0,3075.31201171875,1.0,282.3984680175781,284.1524353027344,290.1488952636719,291.8417053222656,293.1499938964844,293.1499938964844,282.45001220703125,36048.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020104765892029,1.0,0.0,0.0,3.6465163230896,3.646540403366089,8.872573857843236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3974609375,0.0,1529.6580810546875,1895.4371337890625,0.0,2489.821044921875,0.9045838713645936,1.0,0.0,3.0,1.0,0.0
12071760,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7481994032859802,0.3183204233646393,0.2909451723098755,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.851959764957428,0.4766426980495453,0.4553049206733703,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.965430736541748,0.682399570941925,0.4782412946224212,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7444606423377991,0.313222587108612,0.3015762865543365,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.6535187363624573,0.2106157839298248,0.971988320350647,285.1592102050781,285.0837707519531,294.0421142578125,287.2532653808594,294.0428161621094,297.1109313964844,285.16033935546875,1.0,0.649222731590271,1.0,0.1500000059604644,0.0,1.0,-2.9994359016418457,2.99923062324524,0.0002054494980257,2.3160154819488525,0.8997035026550293,0.8997035026550293,0.0,203.0441436767578,179.0,26955.505859375,-0.0,3042.465576171875,1.0,282.4421081542969,284.20538330078125,290.1607971191406,291.8845520019531,293.1499938964844,293.1499938964844,282.75,35967.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934126257896423,1.0,0.0,0.0,3.647981643676758,3.648005723953247,8.879706001607701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.45068359375,0.0,1530.6778564453125,1895.4371337890625,0.0,2411.357666015625,0.9048157334327698,1.0,0.0,3.0,1.0,0.0
12071820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.7576307654380798,0.3186146914958954,0.2906790971755981,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8626233339309692,0.4764207303524017,0.4545179009437561,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9782783389091492,0.6841338872909546,0.4790162444114685,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.7537283897399902,0.3134920597076416,0.3012784123420715,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.6619340181350708,0.2107391655445099,0.9699434041976928,285.37701416015625,285.1174621582031,294.01495361328125,287.2348327636719,294.01568603515625,297.11932373046875,285.3782653808594,1.0,0.6428269147872925,1.0,0.1500000059604644,0.0,1.0,-2.99627947807312,2.9960744380950928,0.0002050175680778,2.3136777877807617,0.9047666788101196,0.9047666788101196,0.0,191.9657745361328,167.0,26182.578125,-0.0,2978.3662109375,1.0,282.7416076660156,284.4499206542969,290.15301513671875,291.820068359375,293.1499938964844,293.1499938964844,282.45001220703125,35742.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733672857284546,1.0,0.0,0.0,3.6569724082946777,3.656996488571167,8.923529435378441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.47607421875,0.0,1539.0118408203125,1895.4371337890625,0.0,2230.798583984375,0.906676471233368,1.0,0.0,3.0,1.0,0.0
12071880,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37677001953125,0.7576307654380798,0.3186146914958954,0.2906790971755981,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8626233339309692,0.4764207303524017,0.4545179009437561,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9782783389091492,0.6841338872909546,0.4790162444114685,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.7537283897399902,0.3134920597076416,0.3012784123420715,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.6619340181350708,0.2107391655445099,0.9699434041976928,285.37701416015625,285.1174621582031,294.01495361328125,287.2348327636719,294.01568603515625,297.11932373046875,285.3782653808594,1.0,0.6428269147872925,1.0,0.1500000059604644,0.0,1.0,-2.99627947807312,2.9960744380950928,0.0002050175680778,2.3136777877807617,0.9047666788101196,0.9047666788101196,0.0,191.9657745361328,167.0,26182.578125,-0.0,2978.3662109375,1.0,282.7416076660156,284.4499206542969,290.15301513671875,291.820068359375,293.1499938964844,293.1499938964844,282.45001220703125,35742.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733672857284546,1.0,0.0,0.0,3.6569724082946777,3.656996488571167,8.923529435378441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.47607421875,0.0,1539.0118408203125,1895.4371337890625,0.0,2230.798583984375,0.906676471233368,1.0,0.0,3.0,1.0,0.0
12071940,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7667472958564758,0.3172318637371063,0.289607971906662,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8731967806816101,0.4745709002017975,0.452955424785614,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.9892411231994628,0.682917594909668,0.478592962026596,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7629917860031128,0.3126646280288696,0.3005028069019317,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.6704253554344177,0.2101678252220153,0.9668188095092772,285.1581420898437,285.15185546875,293.9872131347656,287.2162780761719,293.9879455566406,297.1157531738281,285.15582275390625,1.0,0.6358630061149597,1.0,0.1500000059604644,0.0,1.0,-2.9879374504089355,2.987733602523804,0.0002038784587057,2.3075783252716064,0.9028674364089966,0.9028674364089966,0.0,181.4926147460937,155.0,26741.361328125,-0.0,2905.496826171875,1.0,282.4578857421875,284.20770263671875,290.27789306640625,292.05224609375,293.1499938964844,293.1499938964844,282.1499938964844,35925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912376523017883,1.0,0.0,0.0,3.6608943939208975,3.660918474197388,8.942679983192647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.06396484375,0.0,1544.7635498046875,1895.4371337890625,0.0,2391.598388671875,0.9076440334320068,1.0,0.0,3.0,1.0,0.0
12072000,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7667472958564758,0.3172318637371063,0.289607971906662,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8731967806816101,0.4745709002017975,0.452955424785614,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1577453613281,0.9892411231994628,0.682917594909668,0.478592962026596,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7629917860031128,0.3126646280288696,0.3005028069019317,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.6704253554344177,0.2101678252220153,0.9668188095092772,285.1581420898437,285.15185546875,293.9872131347656,287.2162780761719,293.9879455566406,297.1157531738281,285.15582275390625,1.0,0.6358630061149597,1.0,0.1500000059604644,0.0,1.0,-2.9879374504089355,2.987733602523804,0.0002038784587057,2.3075783252716064,0.9028674364089966,0.9028674364089966,0.0,181.4926147460937,155.0,26741.361328125,-0.0,2905.496826171875,1.0,282.4578857421875,284.20770263671875,290.27789306640625,292.05224609375,293.1499938964844,293.1499938964844,282.1499938964844,35925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912376523017883,1.0,0.0,0.0,3.6608943939208975,3.660918474197388,8.942679983192647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.06396484375,0.0,1544.7635498046875,1895.4371337890625,0.0,2391.598388671875,0.9076440334320068,1.0,0.0,3.0,1.0,0.0
12072060,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7734434604644775,0.3142217695713043,0.2868962585926056,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8814746141433716,0.4709628522396087,0.4495875537395477,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9968516230583192,0.6790139675140381,0.4760245680809021,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7702334523200989,0.3105025887489319,0.2984112501144409,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6769013404846191,0.2085507214069366,0.9590940475463868,284.9121398925781,285.1871337890625,293.9587707519531,287.19757080078125,293.95953369140625,297.102294921875,284.9095458984375,1.0,0.6274617910385132,1.0,0.1500000059604644,0.0,1.0,-2.96575665473938,2.9655559062957764,0.0002008635055972,2.2906975746154785,0.8969550728797913,0.8969550728797913,0.0,172.29061889648438,143.0,27200.470703125,-0.0,2808.09814453125,1.0,282.1583251953125,283.9421081542969,290.2820739746094,292.11700439453125,293.1499938964844,293.1499938964844,282.45001220703125,36237.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128758072853088,1.0,0.0,0.0,3.6531383991241455,3.6531624794006334,8.904827382139047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.8974609375,0.0,1538.43798828125,1895.4371337890625,0.0,2589.701416015625,0.9061120748519896,1.0,0.0,3.0,1.0,0.0
12072120,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7734434604644775,0.3142217695713043,0.2868962585926056,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8814746141433716,0.4709628522396087,0.4495875537395477,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9968516230583192,0.6790139675140381,0.4760245680809021,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7702334523200989,0.3105025887489319,0.2984112501144409,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6769013404846191,0.2085507214069366,0.9590940475463868,284.9121398925781,285.1871337890625,293.9587707519531,287.19757080078125,293.95953369140625,297.102294921875,284.9095458984375,1.0,0.6274617910385132,1.0,0.1500000059604644,0.0,1.0,-2.96575665473938,2.9655559062957764,0.0002008635055972,2.2906975746154785,0.8969550728797913,0.8969550728797913,0.0,172.29061889648438,143.0,27200.470703125,-0.0,2808.09814453125,1.0,282.1583251953125,283.9421081542969,290.2820739746094,292.11700439453125,293.1499938964844,293.1499938964844,282.45001220703125,36237.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128758072853088,1.0,0.0,0.0,3.6531383991241455,3.6531624794006334,8.904827382139047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.8974609375,0.0,1538.43798828125,1895.4371337890625,0.0,2589.701416015625,0.9061120748519896,1.0,0.0,3.0,1.0,0.0
12072180,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7806915044784546,0.3124171793460846,0.2845407128334045,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8901649713516235,0.4684184193611145,0.4464420974254608,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9990000128746032,0.6778669953346252,0.4654492139816284,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7777692675590515,0.3089554607868194,0.2963534593582153,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.6834508776664734,0.2072477042675018,0.950882613658905,285.0975952148437,285.223388671875,293.92950439453125,287.1786804199219,293.9302978515625,297.0953063964844,285.0979919433594,1.0,0.6176209449768066,1.0,0.1500000059604644,0.0,1.0,-2.934020519256592,2.933823823928833,0.0001965883711818,2.266371250152588,0.896580696105957,0.896580696105957,0.0,163.19667053222656,131.0,26230.013671875,-0.0,2691.578857421875,1.0,282.4420166015625,284.1593017578125,290.1203918457031,291.8329467773437,293.1499938964844,293.1499938964844,282.75,36169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961936593055725,1.0,0.0,0.0,3.6461434364318848,3.646167516708374,8.870759415913199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.15087890625,0.0,1530.147216796875,1895.4371337890625,0.0,2436.6767578125,0.9045337438583374,1.0,0.0,3.0,1.0,0.0
12072240,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7806915044784546,0.3124171793460846,0.2845407128334045,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8901649713516235,0.4684184193611145,0.4464420974254608,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9990000128746032,0.6778669953346252,0.4654492139816284,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7777692675590515,0.3089554607868194,0.2963534593582153,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.6834508776664734,0.2072477042675018,0.950882613658905,285.0975952148437,285.223388671875,293.92950439453125,287.1786804199219,293.9302978515625,297.0953063964844,285.0979919433594,1.0,0.6176209449768066,1.0,0.1500000059604644,0.0,1.0,-2.934020519256592,2.933823823928833,0.0001965883711818,2.266371250152588,0.896580696105957,0.896580696105957,0.0,163.19667053222656,131.0,26230.013671875,-0.0,2691.578857421875,1.0,282.4420166015625,284.1593017578125,290.1203918457031,291.8329467773437,293.1499938964844,293.1499938964844,282.75,36169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961936593055725,1.0,0.0,0.0,3.6461434364318848,3.646167516708374,8.870759415913199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.15087890625,0.0,1530.147216796875,1895.4371337890625,0.0,2436.6767578125,0.9045337438583374,1.0,0.0,3.0,1.0,0.0
12072300,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7854753732681274,0.3120632171630859,0.2838898301124573,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8956413865089417,0.467706561088562,0.445416510105133,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.9990000128746032,0.679559588432312,0.4561573565006256,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.7825335264205933,0.3085646033287048,0.2956877946853637,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.6876324415206909,0.206887349486351,0.9479941725730896,285.2553100585937,285.241943359375,293.91455078125,287.1691589355469,293.91534423828125,297.0954895019531,285.26416015625,1.0,0.6122745871543884,1.0,0.1500000059604644,0.0,1.0,-2.916640281677246,2.9164462089538574,0.0001942664384841,2.2529664039611816,0.8980043530464172,0.8980043530464172,0.0,158.3256072998047,131.0,25441.6015625,-0.0,2629.1923828125,1.0,282.69842529296875,284.3472595214844,290.0486755371094,291.64923095703125,293.1499938964844,293.1499938964844,282.75,36075.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809163331985474,1.0,0.0,0.0,3.644742965698242,3.644766807556152,8.863945595294354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.2392578125,0.0,1527.8902587890625,1895.4371337890625,0.0,2298.37109375,0.9042035341262816,1.0,0.0,3.0,1.0,0.0
12072360,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7914361953735352,0.3119741380214691,0.2835696935653686,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9023414254188538,0.4672783315181732,0.4447530210018158,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022766113281,0.9990000128746032,0.6826639175415039,0.4457058310508728,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7883853912353516,0.3083786964416504,0.2952696084976196,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.6928202509880066,0.206699937582016,0.946020007133484,285.3021850585937,285.26080322265625,293.8993530273437,287.1596069335937,293.9001770019531,297.1005249023437,285.3025817871094,1.0,0.6067971587181091,1.0,0.1500000059604644,0.0,1.0,-2.9000184535980225,2.8998262882232666,0.0001920586946653,2.24015474319458,0.8986114263534546,0.8986114263534546,0.0,153.06553649902344,119.0,25237.47265625,-0.0,2567.26123046875,1.0,282.7420654296875,284.3946838378906,290.0560913085937,291.68182373046875,293.1499938964844,293.1499938964844,283.04998779296875,36003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709916234016418,1.0,0.0,0.0,3.645466566085816,3.6454906463623047,8.867466476658592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.084228515625,0.0,1528.16015625,1895.4371337890625,0.0,2209.649169921875,0.9042754769325256,1.0,0.0,3.0,1.0,0.0
12072420,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8056100010871887,0.3121862113475799,0.2832812070846557,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.9193850755691528,0.4668663740158081,0.4438471496105194,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.9990000128746032,0.6918823719024658,0.4227868914604187,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8023008108139038,0.3083328306674957,0.2947412729263305,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7052000761032104,0.206610694527626,0.9433445334434508,285.50537109375,285.2994384765625,293.8681945800781,287.1403503417969,293.8690490722656,297.13104248046875,285.5058288574219,1.0,0.5955202579498291,1.0,0.1500000059604644,0.0,1.0,-2.867183446884156,2.8669958114624023,0.0001877346658147,2.2148659229278564,0.9028263092041016,0.9028263092041016,0.0,142.05691528320312,122.0,24271.55859375,-0.0,2443.83740234375,1.0,283.04156494140625,284.6278381347656,290.0406188964844,291.597900390625,293.1499938964844,293.1499938964844,282.75,35803.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472343444824219,1.0,0.0,0.0,3.652288436889648,3.6523125171661377,8.90068520220666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.39990234375,0.0,1534.2412109375,1895.4371337890625,0.0,2001.572509765625,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
12072480,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8056100010871887,0.3121862113475799,0.2832812070846557,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.9193850755691528,0.4668663740158081,0.4438471496105194,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.9990000128746032,0.6918823719024658,0.4227868914604187,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8023008108139038,0.3083328306674957,0.2947412729263305,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7052000761032104,0.206610694527626,0.9433445334434508,285.50537109375,285.2994384765625,293.8681945800781,287.1403503417969,293.8690490722656,297.13104248046875,285.5058288574219,1.0,0.5955202579498291,1.0,0.1500000059604644,0.0,1.0,-2.867183446884156,2.8669958114624023,0.0001877346658147,2.2148659229278564,0.9028263092041016,0.9028263092041016,0.0,142.05691528320312,122.0,24271.55859375,-0.0,2443.83740234375,1.0,283.04156494140625,284.6278381347656,290.0406188964844,291.597900390625,293.1499938964844,293.1499938964844,282.75,35803.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472343444824219,1.0,0.0,0.0,3.652288436889648,3.6523125171661377,8.90068520220666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.39990234375,0.0,1534.2412109375,1895.4371337890625,0.0,2001.572509765625,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
12072540,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8129516243934631,0.3107997477054596,0.2823679149150848,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.9291669130325316,0.4648982286453247,0.442345529794693,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9990000128746032,0.6989747285842896,0.4100405573844909,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8098521828651428,0.3072253167629242,0.2938835918903351,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.7119642496109009,0.2059084624052047,0.940438449382782,285.2749938964844,285.33941650390625,293.8359375,287.12091064453125,293.8367919921875,297.1569519042969,285.2723693847656,1.0,0.5889377593994141,1.0,0.1500000059604644,0.0,1.0,-2.8444223403930664,2.8442375659942627,0.0001847659586928,2.1972622871398926,0.8998636603355408,0.8998636603355408,0.0,135.99058532714844,125.0,24689.98046875,-0.0,2367.43310546875,1.0,282.7579650878906,284.3774719238281,290.1688842773437,291.82037353515625,293.1499938964844,293.1499938964844,282.45001220703125,36013.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623330950737,1.0,0.0,0.0,3.6530158519744873,3.653039932250977,8.904231094675197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.212890625,0.0,1536.628173828125,1895.4371337890625,0.0,2133.067626953125,0.9059386253356934,1.0,0.0,3.0,1.0,0.0
12072600,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8129516243934631,0.3107997477054596,0.2823679149150848,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.9291669130325316,0.4648982286453247,0.442345529794693,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9990000128746032,0.6989747285842896,0.4100405573844909,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8098521828651428,0.3072253167629242,0.2938835918903351,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.7119642496109009,0.2059084624052047,0.940438449382782,285.2749938964844,285.33941650390625,293.8359375,287.12091064453125,293.8367919921875,297.1569519042969,285.2723693847656,1.0,0.5889377593994141,1.0,0.1500000059604644,0.0,1.0,-2.8444223403930664,2.8442375659942627,0.0001847659586928,2.1972622871398926,0.8998636603355408,0.8998636603355408,0.0,135.99058532714844,125.0,24689.98046875,-0.0,2367.43310546875,1.0,282.7579650878906,284.3774719238281,290.1688842773437,291.82037353515625,293.1499938964844,293.1499938964844,282.45001220703125,36013.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623330950737,1.0,0.0,0.0,3.6530158519744873,3.653039932250977,8.904231094675197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.212890625,0.0,1536.628173828125,1895.4371337890625,0.0,2133.067626953125,0.9059386253356934,1.0,0.0,3.0,1.0,0.0
12072660,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8135626912117004,0.3091593980789184,0.2810976803302765,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9302541613578796,0.4628510475158691,0.4406513571739197,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.7008519768714905,0.4072455465793609,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8106887936592102,0.3058991134166717,0.2927991151809692,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7126944661140442,0.204992339015007,0.9368927478790284,285.07159423828125,285.3641357421875,293.8160095214844,287.109130859375,293.81689453125,297.1566162109375,285.0633239746094,1.0,0.5861947536468506,1.0,0.1500000059604644,0.0,1.0,-2.831934690475464,2.831751585006714,0.0001831474655773,2.1876814365386963,0.8954100608825684,0.8954100608825684,0.0,134.40394592285156,125.0,25185.900390625,-0.0,2334.40869140625,1.0,282.4857788085937,284.1512451171875,290.2144775390625,291.9530029296875,293.1499938964844,293.1499938964844,282.45001220703125,36232.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779936790466309,1.0,0.0,0.0,3.647512674331665,3.6475367546081534,8.877423169906251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.33203125,0.0,1532.1378173828125,1895.4371337890625,0.0,2272.145263671875,0.9048190712928772,1.0,0.0,3.0,1.0,0.0
12072720,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8127242922782898,0.3078814148902893,0.279985249042511,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9293495416641236,0.461267739534378,0.4392143785953522,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.701305627822876,0.4069327712059021,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8100218176841736,0.3048288822174072,0.2918417453765869,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7120543718338013,0.204214945435524,0.9336623549461364,285.02691650390625,285.3809509277344,293.8024597167969,287.1012268066406,293.8033752441406,297.1512451171875,285.0243225097656,1.0,0.5846918821334839,1.0,0.1500000059604644,0.0,1.0,-2.8234610557556152,2.8232789039611816,0.0001820532343117,2.181178092956543,0.8928418159484863,0.8928418159484863,0.0,133.96324157714844,128.0,25119.25390625,-0.0,2315.215087890625,1.0,282.4584350585937,284.1112365722656,290.1799621582031,291.8879699707031,293.1499938964844,293.1499938964844,282.75,36349.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828983068466187,1.0,0.0,0.0,3.64113974571228,3.6411635875701904,8.846428158904018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.93603515625,0.0,1525.94140625,1895.4371337890625,0.0,2316.201171875,0.9035052061080932,1.0,0.0,3.0,1.0,0.0
12072780,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8106515407562256,0.3061223924160003,0.2779889106750488,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9267511367797852,0.4587104916572571,0.4363719820976257,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.9990000128746032,0.7030418515205383,0.4072144031524658,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8080313205718994,0.3030642867088318,0.2898850739002228,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.710046648979187,0.2028271555900573,0.9265668988227844,285.22125244140625,285.424072265625,293.7677001953125,287.081298828125,293.76861572265625,297.14862060546875,285.2224426269531,1.0,0.5820298194885254,1.0,0.1500000059604644,0.0,1.0,-2.807092428207397,2.806912660598755,0.0001799486781237,2.168545722961426,0.8914318084716797,0.8914318084716797,0.0,133.46469116210938,131.0,24269.720703125,-0.0,2280.132080078125,1.0,282.74188232421875,284.3370666503906,290.01727294921875,291.6086730957031,293.1499938964844,293.1499938964844,283.04998779296875,36287.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649899125099182,1.0,0.0,0.0,3.629642963409424,3.629666805267334,8.790652827883605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.01953125,0.0,1512.780517578125,1895.4371337890625,0.0,2156.48046875,0.90092933177948,1.0,0.0,3.0,1.0,0.0
