time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072840,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8106515407562256,0.3061223924160003,0.2779889106750488,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213134765625,0.9267511367797852,0.4587104916572571,0.4363719820976257,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.9990000128746032,0.7030418515205383,0.4072144031524658,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.8080313205718994,0.3030642867088318,0.2898850739002228,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.710046648979187,0.2028271555900573,0.9265668988227844,285.22125244140625,285.424072265625,293.7677001953125,287.081298828125,293.76861572265625,297.14862060546875,285.2224426269531,1.0,0.5820298194885254,1.0,0.1500000059604644,0.0,1.0,-2.807092428207397,2.806912660598755,0.0001799486781237,2.168545722961426,0.8914318084716797,0.8914318084716797,0.0,133.46469116210938,131.0,24269.720703125,-0.0,2280.132080078125,1.0,282.74188232421875,284.3370666503906,290.01727294921875,291.6086730957031,293.1499938964844,293.1499938964844,283.04998779296875,36287.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649899125099182,1.0,0.0,0.0,3.629642963409424,3.629666805267334,8.790652827883605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.01953125,0.0,1512.780517578125,1895.4371337890625,0.0,2156.48046875,0.90092933177948,1.0,0.0,3.0,1.0,0.0
12072900,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8100399971008301,0.3057383894920349,0.2774903476238251,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.9258462190628052,0.457970529794693,0.4354985058307647,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.9990000128746032,0.7042876482009888,0.407419353723526,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8073436617851257,0.3025779724121094,0.2892953157424927,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.7093183994293213,0.2024171650409698,0.9242777228355408,285.3861694335937,285.4462890625,293.7497863769531,287.0712585449219,293.7507019042969,297.1518249511719,285.3964233398437,1.0,0.5812837481498718,1.0,0.1500000059604644,0.0,1.0,-2.802224636077881,2.8020453453063965,0.0001793252013158,2.1648080348968506,0.8923965096473694,0.8923965096473694,0.0,133.36643981933594,131.0,23582.451171875,-0.0,2270.009765625,1.0,282.9979553222656,284.5317077636719,289.9456787109375,291.4306030273437,293.1499938964844,293.1499938964844,283.04998779296875,36191.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749237060546875,1.0,0.0,0.0,3.626077651977539,3.626101493835449,8.773391186878143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.5283203125,0.0,1508.136474609375,1895.4371337890625,0.0,2018.8544921875,0.9001152515411377,1.0,0.0,3.0,1.0,0.0
12072960,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.8097511529922485,0.3055777847766876,0.277297705411911,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.9252765774726868,0.4574931561946869,0.4349799156188965,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.9990000128746032,0.7057691216468811,0.4075776040554046,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.8069347143173218,0.3023026585578918,0.2889726758003235,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.708866536617279,0.2021773755550384,0.9229412078857422,285.4424133300781,285.46893310546875,293.73150634765625,287.0611267089844,293.7324523925781,297.15753173828125,285.4437561035156,1.0,0.5809066295623779,1.0,0.1500000059604644,0.0,1.0,-2.7995615005493164,2.7993826866149902,0.0001789846137398,2.162781476974488,0.8926072716712952,0.8926072716712952,0.0,133.33212280273438,134.0,23473.2421875,-0.0,2264.579345703125,1.0,283.0419006347656,284.586669921875,289.9558410644531,291.46990966796875,293.1499938964844,293.1499938964844,283.1499938964844,36113.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739282488822937,1.0,0.0,0.0,3.624815464019776,3.6248393058776855,8.767284498389927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.7109375,0.0,1506.17138671875,1895.4371337890625,0.0,1933.47021484375,0.8977373838424683,1.0,0.0,3.0,1.0,0.0
12073020,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.8081030249595642,0.3049504458904266,0.2768566012382507,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9228070974349976,0.4563048183917999,0.4339715540409088,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.9990000128746032,0.7080770134925842,0.4094351232051849,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.8051677942276001,0.3016476333141327,0.2884243428707123,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7071837186813354,0.2016685158014297,0.9208794832229614,285.5227355957031,285.5157165527344,293.6937866210937,287.0406799316406,293.6947937011719,297.163330078125,285.52313232421875,1.0,0.5809546709060669,1.0,0.1500000059604644,0.0,1.0,-2.796912670135498,2.796734094619751,0.0001786463544704,2.160860776901245,0.8930767178535461,0.8930767178535461,0.0,133.98355102539062,137.0,23128.974609375,-0.0,2262.457763671875,1.0,283.1469421386719,284.67950439453125,289.9919128417969,291.497802734375,293.1499938964844,293.1499938964844,283.1499938964844,35665.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286185622215271,1.0,0.0,0.0,3.6043505668640137,3.6043741703033447,8.668567943459493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.65234375,0.0,1480.498046875,1895.4371337890625,0.0,1843.5059814453125,0.8914831280708313,1.0,0.0,3.0,1.0,0.0
12073080,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.8081030249595642,0.3049504458904266,0.2768566012382507,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.9228070974349976,0.4563048183917999,0.4339715540409088,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.9990000128746032,0.7080770134925842,0.4094351232051849,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.8051677942276001,0.3016476333141327,0.2884243428707123,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7071837186813354,0.2016685158014297,0.9208794832229614,285.5227355957031,285.5157165527344,293.6937866210937,287.0406799316406,293.6947937011719,297.163330078125,285.52313232421875,1.0,0.5809546709060669,1.0,0.1500000059604644,0.0,1.0,-2.796912670135498,2.796734094619751,0.0001786463544704,2.160860776901245,0.8930767178535461,0.8930767178535461,0.0,133.98355102539062,137.0,23128.974609375,-0.0,2262.457763671875,1.0,283.1469421386719,284.67950439453125,289.9919128417969,291.497802734375,293.1499938964844,293.1499938964844,283.1499938964844,35665.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286185622215271,1.0,0.0,0.0,3.6043505668640137,3.6043741703033447,8.668567943459493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.65234375,0.0,1480.498046875,1895.4371337890625,0.0,1843.5059814453125,0.8914831280708313,1.0,0.0,3.0,1.0,0.0
12073140,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.8044249415397644,0.3037557303905487,0.2759868204593658,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.9179632663726808,0.454556792974472,0.4325433671474457,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.9990000128746032,0.7089484333992004,0.4136777222156524,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.801564633846283,0.3006090223789215,0.2876191139221191,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.7038631439208984,0.2008812427520752,0.9180643558502196,285.52789306640625,285.564453125,293.6544494628906,287.0199584960937,293.6554870605469,297.15850830078125,285.5277709960937,1.0,0.5816601514816284,1.0,0.1500000059604644,0.0,1.0,-2.7948994636535645,2.7947211265563965,0.00017838961503,2.159457206726074,0.8923235535621643,0.8923235535621643,0.0,135.6275634765625,140.0,22992.744140625,-0.0,2266.32470703125,1.0,283.1499328613281,284.69061279296875,290.0228271484375,291.5415344238281,293.1499938964844,293.1499938964844,283.1499938964844,34973.9453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299824357032776,1.0,0.0,0.0,3.5664103031158447,3.5664334297180176,8.487033369419805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.99609375,0.0,1434.642822265625,1895.4371337890625,0.0,1854.9208984375,0.8819525837898254,1.0,0.0,3.0,1.0,0.0
12073200,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.8044249415397644,0.3037557303905487,0.2759868204593658,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.9179632663726808,0.454556792974472,0.4325433671474457,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.9990000128746032,0.7089484333992004,0.4136777222156524,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.801564633846283,0.3006090223789215,0.2876191139221191,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279235839844,0.7038631439208984,0.2008812427520752,0.9180643558502196,285.52789306640625,285.564453125,293.6544494628906,287.0199584960937,293.6554870605469,297.15850830078125,285.5277709960937,1.0,0.5816601514816284,1.0,0.1500000059604644,0.0,1.0,-2.7948994636535645,2.7947211265563965,0.00017838961503,2.159457206726074,0.8923235535621643,0.8923235535621643,0.0,135.6275634765625,140.0,22992.744140625,-0.0,2266.32470703125,1.0,283.1499328613281,284.69061279296875,290.0228271484375,291.5415344238281,293.1499938964844,293.1499938964844,283.1499938964844,34973.9453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299824357032776,1.0,0.0,0.0,3.5664103031158447,3.5664334297180176,8.487033369419805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.99609375,0.0,1434.642822265625,1895.4371337890625,0.0,1854.9208984375,0.8819525837898254,1.0,0.0,3.0,1.0,0.0
12073260,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.7992447018623352,0.3022010922431946,0.2747515141963959,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.9114911556243896,0.4524101614952087,0.4307008981704712,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.9990000128746032,0.70847088098526,0.4196668863296509,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.7965593338012695,0.299252986907959,0.2865023612976074,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.6991977095603943,0.1998086720705032,0.9140115976333618,285.5314636230469,285.6153564453125,293.6134338378906,286.9989013671875,293.614501953125,297.1459045410156,285.5314025878906,1.0,0.5826646685600281,1.0,0.1500000059604644,0.0,1.0,-2.792186737060547,2.792008638381958,0.0001780438324203,2.1575043201446533,0.890902578830719,0.890902578830719,0.0,137.9798583984375,143.0,22842.978515625,-0.0,2272.177978515625,1.0,283.1499938964844,284.7013244628906,290.011474609375,291.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,34154.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329358458518982,1.0,0.0,0.0,3.518535614013672,3.5185582637786865,8.260707318186178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.5888671875,0.0,1378.458740234375,1895.4371337890625,0.0,1879.7325439453125,0.8700909614562988,1.0,0.0,3.0,1.0,0.0
12073320,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.7992447018623352,0.3022010922431946,0.2747515141963959,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.9114911556243896,0.4524101614952087,0.4307008981704712,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.9990000128746032,0.70847088098526,0.4196668863296509,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.7965593338012695,0.299252986907959,0.2865023612976074,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.6991977095603943,0.1998086720705032,0.9140115976333618,285.5314636230469,285.6153564453125,293.6134338378906,286.9989013671875,293.614501953125,297.1459045410156,285.5314025878906,1.0,0.5826646685600281,1.0,0.1500000059604644,0.0,1.0,-2.792186737060547,2.792008638381958,0.0001780438324203,2.1575043201446533,0.890902578830719,0.890902578830719,0.0,137.9798583984375,143.0,22842.978515625,-0.0,2272.177978515625,1.0,283.1499938964844,284.7013244628906,290.011474609375,291.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,34154.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329358458518982,1.0,0.0,0.0,3.518535614013672,3.5185582637786865,8.260707318186178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.5888671875,0.0,1378.458740234375,1895.4371337890625,0.0,1879.7325439453125,0.8700909614562988,1.0,0.0,3.0,1.0,0.0
12073380,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.7934028506278992,0.3004772365093231,0.2733488082885742,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.904553234577179,0.4500621557235718,0.4286495149135589,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.7069754004478455,0.4265455305576324,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.790895402431488,0.2977192103862762,0.2852069735527038,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.6938362121582031,0.1985463052988052,0.9090858101844788,285.53668212890625,285.6684875488281,293.570556640625,286.9775085449219,293.5716552734375,297.12921142578125,285.53668212890625,1.0,0.5837894678115845,1.0,0.1500000059604644,0.0,1.0,-2.788826465606689,2.788649082183838,0.0001776158751454,2.1550393104553223,0.8888390064239502,0.8888390064239502,0.0,140.71429443359375,146.0,22678.673828125,-0.0,2278.557861328125,1.0,283.1499938964844,284.7144775390625,289.9819030761719,291.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,33261.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339091897010803,1.0,0.0,0.0,3.463619947433472,3.46364164352417,8.004860205801378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.60546875,0.0,1316.0882568359375,1895.4371337890625,0.0,1887.937255859375,0.8565810918807983,1.0,0.0,3.0,1.0,0.0
12073440,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.7934028506278992,0.3004772365093231,0.2733488082885742,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.904553234577179,0.4500621557235718,0.4286495149135589,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.9990000128746032,0.7069754004478455,0.4265455305576324,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.790895402431488,0.2977192103862762,0.2852069735527038,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.6938362121582031,0.1985463052988052,0.9090858101844788,285.53668212890625,285.6684875488281,293.570556640625,286.9775085449219,293.5716552734375,297.12921142578125,285.53668212890625,1.0,0.5837894678115845,1.0,0.1500000059604644,0.0,1.0,-2.788826465606689,2.788649082183838,0.0001776158751454,2.1550393104553223,0.8888390064239502,0.8888390064239502,0.0,140.71429443359375,146.0,22678.673828125,-0.0,2278.557861328125,1.0,283.1499938964844,284.7144775390625,289.9819030761719,291.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,33261.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339091897010803,1.0,0.0,0.0,3.463619947433472,3.46364164352417,8.004860205801378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.60546875,0.0,1316.0882568359375,1895.4371337890625,0.0,1887.937255859375,0.8565810918807983,1.0,0.0,3.0,1.0,0.0
12073500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7903715968132019,0.2995760440826416,0.2726095616817474,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.9011350274086,0.4488406181335449,0.4275752902030945,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.9990000128746032,0.705913245677948,0.4301629364490509,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7879514694213867,0.2969085872173309,0.2845156192779541,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.6910205483436584,0.1978650093078613,0.9063873887062072,285.541748046875,285.6959533691406,293.5484313964844,286.9666748046875,293.549560546875,297.1200866699219,285.5419006347656,1.0,0.5843655467033386,1.0,0.1500000059604644,0.0,1.0,-2.786921262741089,2.7867438793182373,0.0001773733965819,2.15362811088562,0.8875867128372192,0.8875867128372192,0.0,142.16546630859375,146.0,22583.060546875,-0.0,2281.695068359375,1.0,283.1499938964844,284.72442626953125,289.96551513671875,291.4734191894531,293.1499938964844,293.1499938964844,283.1499938964844,32652.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335165143013,1.0,0.0,0.0,3.426443576812744,3.426464796066284,7.83394398240489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.34765625,0.0,1274.87353515625,1895.4371337890625,0.0,1884.62548828125,0.8502655625343323,1.0,0.0,3.0,1.0,0.0
12073560,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.7873144745826721,0.2986525893211365,0.2718532383441925,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.897706925868988,0.4475924074649811,0.4264786839485168,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.9990000128746032,0.7046486735343933,0.4338447153568268,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.7849795818328857,0.2960730493068695,0.2838027775287628,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.6881611943244934,0.1971569210290908,0.9035704731941224,285.5431823730469,285.7240295410156,293.5257873535156,286.9557800292969,293.5269470214844,297.1106872558594,285.5432434082031,1.0,0.5849406719207764,1.0,0.1500000059604644,0.0,1.0,-2.7848775386810303,2.784700393676758,0.0001771134993759,2.152107000350952,0.8861083388328552,0.8861083388328552,0.0,143.65162658691406,149.0,22501.076171875,-0.0,2284.720458984375,1.0,283.1499938964844,284.7295227050781,289.9501342773437,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,32332.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732700526714325,1.0,0.0,0.0,3.403444766998291,3.403465986251831,7.729132107670011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.41748046875,0.0,1250.1895751953125,1895.4371337890625,0.0,1877.7508544921875,0.8418503999710083,1.0,0.0,3.0,1.0,0.0
12073620,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.7811936140060425,0.2967571020126343,0.2702936828136444,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8908390998840332,0.4450364410877228,0.4242253005504608,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9990000128746032,0.7015660405158997,0.4413114190101623,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.7790237069129944,0.2943419516086578,0.2823189795017242,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.6823940277099609,0.1956829279661178,0.8976593613624573,285.551025390625,285.7820739746094,293.4789733886719,286.93365478515625,293.48016357421875,297.09197998046875,285.5511169433594,1.0,0.5860685706138611,1.0,0.1500000059604644,0.0,1.0,-2.780381917953491,2.780205488204956,0.0001765424240147,2.148740291595459,0.8827077746391296,0.8827077746391296,0.0,146.69302368164062,152.0,22310.3359375,-0.0,2290.27685546875,1.0,283.1499938964844,284.7465515136719,289.92138671875,291.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,31375.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301693558692932,1.0,0.0,0.0,3.338365316390991,3.338385820388794,7.436371447511192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.455078125,0.0,1181.662353515625,1895.4371337890625,0.0,1856.48779296875,0.8259828090667725,1.0,0.0,3.0,1.0,0.0
12073680,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.7811936140060425,0.2967571020126343,0.2702936828136444,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.8908390998840332,0.4450364410877228,0.4242253005504608,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.9990000128746032,0.7015660405158997,0.4413114190101623,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509948730469,0.7790237069129944,0.2943419516086578,0.2823189795017242,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.6823940277099609,0.1956829279661178,0.8976593613624573,285.551025390625,285.7820739746094,293.4789733886719,286.93365478515625,293.48016357421875,297.09197998046875,285.5511169433594,1.0,0.5860685706138611,1.0,0.1500000059604644,0.0,1.0,-2.780381917953491,2.780205488204956,0.0001765424240147,2.148740291595459,0.8827077746391296,0.8827077746391296,0.0,146.69302368164062,152.0,22310.3359375,-0.0,2290.27685546875,1.0,283.1499938964844,284.7465515136719,289.92138671875,291.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,31375.201171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301693558692932,1.0,0.0,0.0,3.338365316390991,3.338385820388794,7.436371447511192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.455078125,0.0,1181.662353515625,1895.4371337890625,0.0,1856.48779296875,0.8259828090667725,1.0,0.0,3.0,1.0,0.0
12073740,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.775146484375,0.2948026955127716,0.2686817944049835,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8840464353561401,0.4424076378345489,0.4219036698341369,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.9990000128746032,0.6976851224899292,0.4488185346126556,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.7731302380561829,0.292536050081253,0.2807651460170746,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.6766548156738281,0.1941490471363067,0.8914670348167419,285.5599670410156,285.8427429199219,293.4300537109375,286.9111022949219,293.4313049316406,297.0750732421875,285.5600891113281,1.0,0.5871487259864807,1.0,0.1500000059604644,0.0,1.0,-2.7753679752349854,2.7751922607421875,0.0001759065198712,2.1449599266052246,0.8786035776138306,0.8786035776138306,0.0,149.787353515625,140.0,22106.787109375,-0.0,2295.037841796875,1.0,283.1499938964844,284.7653503417969,289.8956604003906,291.3729248046875,293.1499938964844,293.1499938964844,283.1499938964844,30408.189453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727016270160675,1.0,0.0,0.0,3.269212007522583,3.2692315578460693,7.131477559596533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7099609375,0.0,1111.8797607421875,1895.4371337890625,0.0,1830.131103515625,0.8091802000999451,1.0,0.0,3.0,1.0,0.0
12073800,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.775146484375,0.2948026955127716,0.2686817944049835,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8840464353561401,0.4424076378345489,0.4219036698341369,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.9990000128746032,0.6976851224899292,0.4488185346126556,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.7731302380561829,0.292536050081253,0.2807651460170746,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.6766548156738281,0.1941490471363067,0.8914670348167419,285.5599670410156,285.8427429199219,293.4300537109375,286.9111022949219,293.4313049316406,297.0750732421875,285.5600891113281,1.0,0.5871487259864807,1.0,0.1500000059604644,0.0,1.0,-2.7753679752349854,2.7751922607421875,0.0001759065198712,2.1449599266052246,0.8786035776138306,0.8786035776138306,0.0,149.787353515625,140.0,22106.787109375,-0.0,2295.037841796875,1.0,283.1499938964844,284.7653503417969,289.8956604003906,291.3729248046875,293.1499938964844,293.1499938964844,283.1499938964844,30408.189453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727016270160675,1.0,0.0,0.0,3.269212007522583,3.2692315578460693,7.131477559596533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7099609375,0.0,1111.8797607421875,1895.4371337890625,0.0,1830.131103515625,0.8091802000999451,1.0,0.0,3.0,1.0,0.0
12073860,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.7742496728897095,0.2934331893920898,0.2674602568149566,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.8831580877304077,0.440568596124649,0.420184850692749,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.9990000128746032,0.6950103044509888,0.4483081102371216,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.7723120450973511,0.291256308555603,0.2795676290988922,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.6756294369697571,0.1930708885192871,0.8866448402404785,285.5654602050781,285.88555908203125,293.3955078125,286.8955383300781,293.39678955078125,297.0663757324219,285.5652770996094,1.0,0.5847248435020447,1.0,0.1500000059604644,0.0,1.0,-2.7640068531036377,2.7638325691223145,0.0001744698674883,2.136404514312744,0.8753818869590759,0.8753818869590759,0.0,149.1555633544922,140.0,21910.029296875,-0.0,2269.68310546875,1.0,283.1499938964844,284.77850341796875,289.8785095214844,291.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,29644.478515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246519923210144,1.0,0.0,0.0,3.2142980098724365,3.214316844940185,6.893909585414804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.838623046875,0.0,1058.4278564453125,1895.4371337890625,0.0,1810.4654541015625,0.7987275123596191,1.0,0.0,3.0,1.0,0.0
12073920,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7746201157569885,0.2927807569503784,0.2668544352054596,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8836605548858643,0.4396896660327911,0.4193390905857086,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.9990000128746032,0.6940177083015442,0.4466609358787536,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7727110981941223,0.2906413674354553,0.2789670526981354,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.6758584976196289,0.1925607472658157,0.8842343091964722,285.564453125,285.9061584472656,293.37890625,286.8881530761719,293.38018798828125,297.06353759765625,285.5640869140625,1.0,0.5829806923866272,1.0,0.1500000059604644,0.0,1.0,-2.75666880607605,2.756495237350464,0.000173544845893,2.130781888961792,0.8736810088157654,0.8736810088157654,0.0,148.16627502441406,128.0,21811.892578125,-0.0,2250.677734375,1.0,283.1499938964844,284.78082275390625,289.8702697753906,291.33209228515625,293.1499938964844,293.1499938964844,283.1499938964844,29438.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234513163566589,1.0,0.0,0.0,3.1959316730499268,3.1959502696990967,6.815351412114978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.134765625,0.0,1041.2518310546875,1895.4371337890625,0.0,1800.5111083984375,0.7914350628852844,1.0,0.0,3.0,1.0,0.0
12073980,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7782158255577087,0.2907425761222839,0.2648832499980926,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.8880496621131897,0.4369186460971832,0.4165914356708526,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.9990000128746032,0.6924229860305786,0.4373528361320495,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7763600945472717,0.2886859774589538,0.276981770992279,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.6787572503089905,0.1909582912921905,0.8763291835784912,285.5636901855469,285.97247314453125,293.325439453125,286.86474609375,293.3267822265625,297.0577392578125,285.5631103515625,1.0,0.575519323348999,1.0,0.1500000059604644,0.0,1.0,-2.7279348373413086,2.727764844894409,0.0001699462882243,2.108678340911865,0.8678036332130432,0.8678036332130432,0.0,143.0916290283203,116.0,21442.521484375,-0.0,2171.557373046875,1.0,283.1499938964844,284.793212890625,289.8418273925781,291.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,28475.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188853621482849,1.0,0.0,0.0,3.118323802947998,3.1183416843414307,6.48837215067033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.064208984375,0.0,970.0961303710938,1895.4371337890625,0.0,1762.860107421875,0.7727148532867432,1.0,0.0,3.0,1.0,0.0
12074040,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7782158255577087,0.2907425761222839,0.2648832499980926,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.8880496621131897,0.4369186460971832,0.4165914356708526,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.9990000128746032,0.6924229860305786,0.4373528361320495,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7763600945472717,0.2886859774589538,0.276981770992279,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.6787572503089905,0.1909582912921905,0.8763291835784912,285.5636901855469,285.97247314453125,293.325439453125,286.86474609375,293.3267822265625,297.0577392578125,285.5631103515625,1.0,0.575519323348999,1.0,0.1500000059604644,0.0,1.0,-2.7279348373413086,2.727764844894409,0.0001699462882243,2.108678340911865,0.8678036332130432,0.8678036332130432,0.0,143.0916290283203,116.0,21442.521484375,-0.0,2171.557373046875,1.0,283.1499938964844,284.793212890625,289.8418273925781,291.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,28475.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188853621482849,1.0,0.0,0.0,3.118323802947998,3.1183416843414307,6.48837215067033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.064208984375,0.0,970.0961303710938,1895.4371337890625,0.0,1762.860107421875,0.7727148532867432,1.0,0.0,3.0,1.0,0.0
12074100,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7812086343765259,0.2897291183471679,0.2638700306415558,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8916172981262207,0.435524970293045,0.4151753485202789,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.9990000128746032,0.6925694346427917,0.4307993054389953,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.779356837272644,0.287690669298172,0.2759402692317962,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.6812641024589539,0.1901510059833526,0.8722031116485596,285.5644836425781,286.0067443847656,293.2977905273437,286.85284423828125,293.2991638183594,297.0560913085937,285.56402587890625,1.0,0.5708785653114319,1.0,0.1500000059604644,0.0,1.0,-2.710932731628418,2.7107648849487305,0.0001678346743574,2.095567464828491,0.8645203113555908,0.8645203113555908,0.0,139.69049072265625,116.0,21228.51953125,-0.0,2123.613037109375,1.0,283.1499938964844,284.802001953125,289.8265686035156,291.2560119628906,293.1499938964844,293.1499938964844,283.1499938964844,27856.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160943150520325,1.0,0.0,0.0,3.070155382156372,3.0701727867126465,6.289470206866099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.663818359375,0.0,927.4293212890624,1895.4371337890625,0.0,1740.007080078125,0.7638790011405945,1.0,0.0,3.0,1.0,0.0
12074160,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.784935474395752,0.2887217700481415,0.2628499865531921,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.896020233631134,0.4341288208961487,0.4137436747550964,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.9990000128746032,0.6933852434158325,0.4231995940208435,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.7830695509910583,0.2866838276386261,0.2748743295669555,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.6844121813774109,0.1893383115530014,0.8679891228675842,285.56036376953125,286.04180908203125,293.2695007324219,286.8408203125,293.2709350585937,297.0555419921875,285.5596923828125,1.0,0.5657480955123901,1.0,0.1500000059604644,0.0,1.0,-2.692511320114136,2.69234585762024,0.0001655616506468,2.0813472270965576,0.8609104752540588,0.8609104752540588,0.0,135.84951782226562,119.0,21022.84765625,-0.0,2071.572021484375,1.0,283.1499938964844,284.8045959472656,289.81158447265625,291.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,27523.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130066156387329,1.0,0.0,0.0,3.0363173484802246,3.036334276199341,6.151593652248266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.2255859375,0.0,898.8291015625,1895.4371337890625,0.0,1714.8717041015625,0.7530106902122498,1.0,0.0,3.0,1.0,0.0
12074220,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.7878471612930298,0.2867496311664581,0.2609607279300689,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8995446562767029,0.4313671290874481,0.4110223054885864,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.9990000128746032,0.6956338882446289,0.4156407117843628,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.7859303951263428,0.2846690416336059,0.2728575766086578,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.6865989565849304,0.1877184808254242,0.8601537942886353,285.5621032714844,286.1142578125,293.2110595703125,286.8163757324219,293.2125549316406,297.0576171875,285.5619812011719,1.0,0.5596727728843689,1.0,0.1500000059604644,0.0,1.0,-2.6660287380218506,2.665866613388061,0.0001623206917429,2.060692310333252,0.8530760407447815,0.8530760407447815,0.0,131.79100036621094,122.0,20644.09765625,-0.0,2004.5731201171875,1.0,283.1499938964844,284.8218688964844,289.7821960449219,291.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,26571.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060713171958923,1.0,0.0,0.0,2.949472427368164,2.949488639831543,5.80472942601773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.237548828125,0.0,827.515625,1895.4371337890625,0.0,1658.992431640625,0.732219398021698,1.0,0.0,3.0,1.0,0.0
12074280,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.7878471612930298,0.2867496311664581,0.2609607279300689,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.8995446562767029,0.4313671290874481,0.4110223054885864,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.9990000128746032,0.6956338882446289,0.4156407117843628,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.7859303951263428,0.2846690416336059,0.2728575766086578,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.6865989565849304,0.1877184808254242,0.8601537942886353,285.5621032714844,286.1142578125,293.2110595703125,286.8163757324219,293.2125549316406,297.0576171875,285.5619812011719,1.0,0.5596727728843689,1.0,0.1500000059604644,0.0,1.0,-2.6660287380218506,2.665866613388061,0.0001623206917429,2.060692310333252,0.8530760407447815,0.8530760407447815,0.0,131.79100036621094,122.0,20644.09765625,-0.0,2004.5731201171875,1.0,283.1499938964844,284.8218688964844,289.7821960449219,291.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,26571.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060713171958923,1.0,0.0,0.0,2.949472427368164,2.949488639831543,5.80472942601773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.237548828125,0.0,827.515625,1895.4371337890625,0.0,1658.992431640625,0.732219398021698,1.0,0.0,3.0,1.0,0.0
12074340,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7876278758049011,0.2847821414470672,0.2591656744480133,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8994463682174683,0.4286109507083893,0.4083967804908752,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9990000128746032,0.6968100666999817,0.4131169617176056,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.785637617111206,0.2826320827007293,0.2709058225154876,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.6859655976295471,0.1861003339290619,0.8527196049690247,285.5712280273437,286.19000244140625,293.1499938964844,286.7913818359375,293.15155029296875,297.05889892578125,285.5713806152344,1.0,0.5558037161827087,1.0,0.1500000059604644,0.0,1.0,-2.6463983058929443,2.646238327026367,0.0001599390816409,2.0454509258270264,0.844394326210022,0.844394326210022,0.0,130.07020568847656,125.0,20299.314453125,-0.0,1961.49609375,1.0,283.1499938964844,284.84619140625,289.75653076171875,291.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,25611.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990154981613159,1.0,0.0,0.0,2.8578269481658936,2.857842206954956,5.449606987895095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.14892578125,0.0,756.6527709960938,1895.4371337890625,0.0,1602.992431640625,0.7103443741798401,1.0,0.0,3.0,1.0,0.0
12074400,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7876278758049011,0.2847821414470672,0.2591656744480133,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8994463682174683,0.4286109507083893,0.4083967804908752,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9990000128746032,0.6968100666999817,0.4131169617176056,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.785637617111206,0.2826320827007293,0.2709058225154876,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.6859655976295471,0.1861003339290619,0.8527196049690247,285.5712280273437,286.19000244140625,293.1499938964844,286.7913818359375,293.15155029296875,297.05889892578125,285.5713806152344,1.0,0.5558037161827087,1.0,0.1500000059604644,0.0,1.0,-2.6463983058929443,2.646238327026367,0.0001599390816409,2.0454509258270264,0.844394326210022,0.844394326210022,0.0,130.07020568847656,125.0,20299.314453125,-0.0,1961.49609375,1.0,283.1499938964844,284.84619140625,289.75653076171875,291.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,25611.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990154981613159,1.0,0.0,0.0,2.8578269481658936,2.857842206954956,5.449606987895095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.14892578125,0.0,756.6527709960938,1895.4371337890625,0.0,1602.992431640625,0.7103443741798401,1.0,0.0,3.0,1.0,0.0
12074460,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7852742075920105,0.2827912867069244,0.2574045062065124,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.8968931436538696,0.4258347749710083,0.4058099687099457,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9990000128746032,0.6966044306755066,0.413909912109375,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7832117080688477,0.2805700898170471,0.2689834237098694,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.6834253072738647,0.1844701468944549,0.8455027341842651,285.58563232421875,286.2705383300781,293.0850524902344,286.76483154296875,293.08673095703125,297.056396484375,285.58599853515625,1.0,0.5534818768501282,1.0,0.1500000059604644,0.0,1.0,-2.6311399936676025,2.630981922149658,0.0001581000979058,2.033609628677368,0.834838330745697,0.834838330745697,0.0,129.85452270507812,128.0,19967.517578125,-0.0,1933.44384765625,1.0,283.1499938964844,284.8761291503906,289.7323913574219,291.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,24652.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924761533737183,1.0,0.0,0.0,2.7616634368896484,2.7616779804229736,5.089028149996011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.2294921875,0.0,686.9743041992188,1895.4371337890625,0.0,1551.8895263671875,0.6874608993530273,1.0,0.0,3.0,1.0,0.0
12074520,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7852742075920105,0.2827912867069244,0.2574045062065124,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.8968931436538696,0.4258347749710083,0.4058099687099457,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9990000128746032,0.6966044306755066,0.413909912109375,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7832117080688477,0.2805700898170471,0.2689834237098694,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.6834253072738647,0.1844701468944549,0.8455027341842651,285.58563232421875,286.2705383300781,293.0850524902344,286.76483154296875,293.08673095703125,297.056396484375,285.58599853515625,1.0,0.5534818768501282,1.0,0.1500000059604644,0.0,1.0,-2.6311399936676025,2.630981922149658,0.0001581000979058,2.033609628677368,0.834838330745697,0.834838330745697,0.0,129.85452270507812,128.0,19967.517578125,-0.0,1933.44384765625,1.0,283.1499938964844,284.8761291503906,289.7323913574219,291.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,24652.63671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924761533737183,1.0,0.0,0.0,2.7616634368896484,2.7616779804229736,5.089028149996011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.2294921875,0.0,686.9743041992188,1895.4371337890625,0.0,1551.8895263671875,0.6874608993530273,1.0,0.0,3.0,1.0,0.0
12074580,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7814626097679138,0.2807696759700775,0.2556509375572204,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8926606774330139,0.4230276048183441,0.4032319188117981,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9990000128746032,0.6951478719711304,0.4169831871986389,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7793401479721069,0.2784833908081054,0.2670738697052002,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.6795774698257446,0.1828161478042602,0.838361918926239,285.6045227050781,286.3570861816406,293.0152587890625,286.7357788085937,293.0170288085937,297.0502624511719,285.6050720214844,1.0,0.5522101521492004,1.0,0.1500000059604644,0.0,1.0,-2.618750095367432,2.618593454360962,0.0001566146529512,2.024001121520996,0.8243706822395325,0.8243706822395325,0.0,130.6723175048828,131.0,19635.29296875,-0.0,1915.3101806640625,1.0,283.1499938964844,284.9112243652344,289.70623779296875,291.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,23694.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865573525428772,1.0,0.0,0.0,2.660889148712158,2.660902738571167,4.724402913325321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.8740234375,0.0,618.8914794921875,1895.4371337890625,0.0,1506.3240966796875,0.6635575890541077,1.0,0.0,3.0,1.0,0.0
12074640,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7814626097679138,0.2807696759700775,0.2556509375572204,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045227050781,0.8926606774330139,0.4230276048183441,0.4032319188117981,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9990000128746032,0.6951478719711304,0.4169831871986389,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044006347656,0.7793401479721069,0.2784833908081054,0.2670738697052002,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.6795774698257446,0.1828161478042602,0.838361918926239,285.6045227050781,286.3570861816406,293.0152587890625,286.7357788085937,293.0170288085937,297.0502624511719,285.6050720214844,1.0,0.5522101521492004,1.0,0.1500000059604644,0.0,1.0,-2.618750095367432,2.618593454360962,0.0001566146529512,2.024001121520996,0.8243706822395325,0.8243706822395325,0.0,130.6723175048828,131.0,19635.29296875,-0.0,1915.3101806640625,1.0,283.1499938964844,284.9112243652344,289.70623779296875,291.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,23694.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865573525428772,1.0,0.0,0.0,2.660889148712158,2.660902738571167,4.724402913325321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.8740234375,0.0,618.8914794921875,1895.4371337890625,0.0,1506.3240966796875,0.6635575890541077,1.0,0.0,3.0,1.0,0.0
