time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074700,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.7791752815246582,0.2797487378120422,0.2547723650932312,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181335449219,0.8901024460792542,0.4216126501560211,0.4019400775432586,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.9990000128746032,0.6940026879310608,0.4191383719444275,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.7770283818244934,0.2774318158626556,0.2661198377609253,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.677310049533844,0.18197962641716,0.8347927331924438,285.6181030273437,286.4024658203125,292.9786376953125,286.72039794921875,292.98046875,297.04638671875,285.6190185546875,1.0,0.5518568754196167,1.0,0.1500000059604644,0.0,1.0,-2.613295793533325,2.6131398677825928,0.0001559629599796,2.019773006439209,0.8188232183456421,0.8188232183456421,0.0,131.365234375,131.0,19454.654296875,-0.0,1908.857177734375,1.0,283.1499938964844,284.9341125488281,289.6914978027344,291.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,23079.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683709442615509,1.0,0.0,0.0,2.6011219024658203,2.601135015487671,4.514553495482687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.26318359375,0.0,580.4494018554688,1895.4371337890625,0.0,1484.6395263671875,0.6521151661872864,1.0,0.0,3.0,1.0,0.0
12074760,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7767148613929749,0.2787208259105682,0.2538959681987762,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.8873397707939148,0.4201894104480743,0.4006494283676147,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279602050781,0.9990000128746032,0.6925864219665527,0.4215996563434601,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7745457291603088,0.2763754427433014,0.2651683688163757,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.6748859882354736,0.1811382621526718,0.8312290906906128,285.6278076171875,286.4492492675781,292.9409484863281,286.7044677734375,292.9428100585937,297.0422668457031,285.6285705566406,1.0,0.5516485571861267,1.0,0.1500000059604644,0.0,1.0,-2.608222961425781,2.608067750930786,0.0001553580659674,2.015841484069824,0.8129739165306091,0.8129739165306091,0.0,132.2028045654297,134.0,19295.431640625,-0.0,1903.734619140625,1.0,283.1499938964844,284.9515686035156,289.67633056640625,290.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,22739.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809356808662415,1.0,0.0,0.0,2.5555167198181152,2.5555295944213867,4.357634963980672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.285888671875,0.0,552.8731689453125,1895.4371337890625,0.0,1463.6719970703125,0.6386480331420898,1.0,0.0,3.0,1.0,0.0
12074820,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7714406847953796,0.2766514122486114,0.2521366775035858,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8813936710357666,0.4173244535923004,0.3980570137500763,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.9990000128746032,0.6888713836669922,0.4271969795227051,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7692398428916931,0.2742547690868377,0.2632656395435333,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.6697431206703186,0.1794643551111221,0.8241564035415649,285.6559143066406,286.546630859375,292.8623962402344,286.6709899902344,292.8643798828125,297.0351867675781,285.65692138671875,1.0,0.5515614748001099,1.0,0.1500000059604644,0.0,1.0,-2.598933696746826,2.5987794399261475,0.0001542534300824,2.0086417198181152,0.8006539940834045,0.8006539940834045,0.0,134.2086639404297,137.0,18942.576171875,-0.0,1896.4864501953125,1.0,283.1499938964844,284.9977111816406,289.642578125,290.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,21782.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752479672431946,1.0,0.0,0.0,2.4453563690185547,2.4453682899475098,3.990044206148014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.1953125,0.0,489.2275390625,1895.4371337890625,0.0,1421.1597900390625,0.6126883625984192,1.0,0.0,3.0,1.0,0.0
12074880,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7714406847953796,0.2766514122486114,0.2521366775035858,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8813936710357666,0.4173244535923004,0.3980570137500763,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.9990000128746032,0.6888713836669922,0.4271969795227051,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.7692398428916931,0.2742547690868377,0.2632656395435333,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.6697431206703186,0.1794643551111221,0.8241564035415649,285.6559143066406,286.546630859375,292.8623962402344,286.6709899902344,292.8643798828125,297.0351867675781,285.65692138671875,1.0,0.5515614748001099,1.0,0.1500000059604644,0.0,1.0,-2.598933696746826,2.5987794399261475,0.0001542534300824,2.0086417198181152,0.8006539940834045,0.8006539940834045,0.0,134.2086639404297,137.0,18942.576171875,-0.0,1896.4864501953125,1.0,283.1499938964844,284.9977111816406,289.642578125,290.9335632324219,293.1499938964844,293.1499938964844,283.1499938964844,21782.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752479672431946,1.0,0.0,0.0,2.4453563690185547,2.4453682899475098,3.990044206148014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.1953125,0.0,489.2275390625,1895.4371337890625,0.0,1421.1597900390625,0.6126883625984192,1.0,0.0,3.0,1.0,0.0
12074940,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.7672154903411865,0.2750599682331085,0.2507875561714172,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.8766086101531982,0.4151157140731811,0.3960643708705902,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.9990000128746032,0.6853439807891846,0.4319214522838592,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.7649978399276733,0.2726246416568756,0.2618092894554138,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.6656565070152283,0.178180456161499,0.818787157535553,285.6827087402344,286.62451171875,292.7995910644531,286.6440124511719,292.8016357421875,297.0325622558594,285.68408203125,1.0,0.5517184734344482,1.0,0.1500000059604644,0.0,1.0,-2.592392921447754,2.592239618301392,0.0001534780021756,2.003572940826416,0.790627121925354,0.790627121925354,0.0,135.971435546875,137.0,18654.078125,-0.0,1892.9541015625,1.0,283.1499938964844,285.03955078125,289.6142272949219,290.88848876953125,293.1499938964844,293.1499938964844,283.1499938964844,20969.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706558465957642,1.0,0.0,0.0,2.3536243438720703,2.353635311126709,3.696303565448034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.406982421875,0.0,440.0248718261719,1895.4371337890625,0.0,1387.319580078125,0.5939767360687256,1.0,0.0,3.0,1.0,0.0
12075000,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7659035921096802,0.2745696902275085,0.2503755092620849,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.8751177191734314,0.4144339859485626,0.3954528272151947,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.9990000128746032,0.6841585636138916,0.4334280490875244,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.763681173324585,0.2721228897571563,0.2613640129566192,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.6643883585929871,0.1777831763029098,0.8171407580375671,285.6893005371094,286.6488952636719,292.7799377441406,286.6355285644531,292.781982421875,297.0320739746094,285.6905517578125,1.0,0.551796555519104,1.0,0.1500000059604644,0.0,1.0,-2.5904598236083984,2.590306520462036,0.0001532492024125,2.002075433731079,0.7874141931533813,0.7874141931533813,0.0,136.5435791015625,125.0,18573.287109375,-0.0,1892.137939453125,1.0,283.1499938964844,285.0500793457031,289.60552978515625,290.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,20823.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692313551902771,1.0,0.0,0.0,2.3306941986083984,2.330705165863037,3.624632540777384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.610595703125,0.0,428.5359191894531,1895.4371337890625,0.0,1376.9122314453125,0.5887526869773865,1.0,0.0,3.0,1.0,0.0
12075060,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.7652998566627502,0.2729406356811523,0.2489113509654998,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.8745648264884949,0.4121901094913482,0.3933360874652862,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.9990000128746032,0.6806299090385437,0.4319145083427429,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.7630349397659302,0.2704566717147827,0.2597871720790863,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.6635019779205322,0.1764526516199112,0.8111527562141418,285.7042236328125,286.7296142578125,292.7148132324219,286.6073913574219,292.71697998046875,297.0301208496094,285.7047119140625,1.0,0.5484534502029419,1.0,0.1500000059604644,0.0,1.0,-2.575268507003784,2.5751171112060547,0.0001514574832981,1.9904860258102417,0.7764880061149597,0.7764880061149597,0.0,135.3872833251953,125.0,18268.943359375,-0.0,1860.9027099609373,1.0,283.1499938964844,285.0779113769531,289.57672119140625,290.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,20475.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645652055740356,1.0,0.0,0.0,2.260899305343628,2.2609095573425293,3.410796409752948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.095703125,0.0,395.257080078125,1895.4371337890625,0.0,1343.12255859375,0.5730337500572205,1.0,0.0,3.0,1.0,0.0
12075120,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.7656680345535278,0.2724190354347229,0.2484247684478759,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8750491738319397,0.4114738404750824,0.3926430642604828,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071838378906,0.9990000128746032,0.6797498464584351,0.4304481446743011,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.7633841037750244,0.2699207365512848,0.2592627704143524,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.6637110114097595,0.1760236918926239,0.8091352581977844,285.70709228515625,286.755615234375,292.69384765625,286.5982666015625,292.6960144042969,297.0294494628906,285.7074584960937,1.0,0.5469596982002258,1.0,0.1500000059604644,0.0,1.0,-2.569037914276123,2.568887233734131,0.0001507255656179,1.9856834411621087,0.7728607058525085,0.7728607058525085,0.0,134.55532836914062,113.0,18164.88671875,-0.0,1846.622802734375,1.0,283.1499938964844,285.0851135253906,289.5671691894531,290.8148803710937,293.1499938964844,293.1499938964844,283.1499938964844,20400.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630347371101379,1.0,0.0,0.0,2.2399072647094727,2.239917516708374,3.3477533634140855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.0712890625,0.0,385.74212646484375,1895.4371337890625,0.0,1332.14208984375,0.5683603882789612,1.0,0.0,3.0,1.0,0.0
12075180,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7694596648216248,0.270226240158081,0.246317058801651,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8797053694725037,0.4084425270557403,0.389653205871582,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9990000128746032,0.6775586009025574,0.4205396771430969,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7670557498931885,0.2676419615745544,0.2569719851016998,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.6665535569190979,0.1742151826620102,0.8003026247024536,285.7139587402344,286.8664245605469,292.6044921875,286.55938720703125,292.60675048828125,297.0267028808594,285.7139892578125,1.0,0.5388588309288025,1.0,0.1500000059604644,0.0,1.0,-2.5376505851745605,2.537503719329834,0.0001470653223805,1.9614384174346924,0.7567946314811707,0.7567946314811707,0.0,129.35986328125,116.0,17701.771484375,-0.0,1771.2923583984375,1.0,283.1499938964844,285.11065673828125,289.5244140625,290.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,20224.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560701131820679,1.0,0.0,0.0,2.1549148559570312,2.1549246311187744,3.098515151123138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.7158203125,0.0,349.40997314453125,1895.4371337890625,0.0,1282.825439453125,0.5497044324874878,1.0,0.0,3.0,1.0,0.0
12075240,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7694596648216248,0.270226240158081,0.246317058801651,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8797053694725037,0.4084425270557403,0.389653205871582,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9990000128746032,0.6775586009025574,0.4205396771430969,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7670557498931885,0.2676419615745544,0.2569719851016998,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.6665535569190979,0.1742151826620102,0.8003026247024536,285.7139587402344,286.8664245605469,292.6044921875,286.55938720703125,292.60675048828125,297.0267028808594,285.7139892578125,1.0,0.5388588309288025,1.0,0.1500000059604644,0.0,1.0,-2.5376505851745605,2.537503719329834,0.0001470653223805,1.9614384174346924,0.7567946314811707,0.7567946314811707,0.0,129.35986328125,116.0,17701.771484375,-0.0,1771.2923583984375,1.0,283.1499938964844,285.11065673828125,289.5244140625,290.74676513671875,293.1499938964844,293.1499938964844,283.1499938964844,20224.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560701131820679,1.0,0.0,0.0,2.1549148559570312,2.1549246311187744,3.098515151123138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.7158203125,0.0,349.40997314453125,1895.4371337890625,0.0,1282.825439453125,0.5497044324874878,1.0,0.0,3.0,1.0,0.0
12075300,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.7702731490135193,0.2691293954849243,0.2452873736619949,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.8807591199874878,0.4069119989871979,0.3881688714027405,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.9990000128746032,0.6771281361579895,0.4174667000770569,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.7678039073944092,0.2664897441864013,0.2558389604091644,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.6670127511024475,0.1733185648918151,0.7960266470909119,285.7172241210937,286.9232482910156,292.55865478515625,286.53936767578125,292.5609741210937,297.0255126953125,285.7176208496094,1.0,0.5360721349716187,1.0,0.1500000059604644,0.0,1.0,-2.5244250297546387,2.5242795944213867,0.0001455361925764,1.9510645866394043,0.7482156157493591,0.7482156157493591,0.0,127.64701080322266,116.0,17477.423828125,-0.0,1742.1168212890625,1.0,283.1499938964844,285.1237487792969,289.501708984375,290.7104187011719,293.1499938964844,293.1499938964844,283.1499938964844,20198.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521697044372559,1.0,0.0,0.0,2.112645387649536,2.1126549243927,2.978150348553754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.67236328125,0.0,332.5380554199219,1895.4371337890625,0.0,1255.6826171875,0.540572464466095,1.0,0.0,3.0,1.0,0.0
12075360,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7702111005783081,0.2680343091487884,0.244282841682434,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.88078373670578,0.4053761661052704,0.3867035806179046,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9990000128746032,0.6766202449798584,0.4158566892147064,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.7676753997802734,0.2653303146362304,0.2547248005867004,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.6667026877403259,0.17242531478405,0.7918994426727295,285.723388671875,286.98095703125,292.5121459960937,286.5190124511719,292.51446533203125,297.0244445800781,285.7239685058594,1.0,0.533820390701294,1.0,0.1500000059604644,0.0,1.0,-2.513223171234131,2.5130789279937744,0.0001442474022042,1.942348837852478,0.7393053770065308,0.7393053770065308,0.0,126.61261749267578,119.0,17262.990234375,-0.0,1719.3990478515625,1.0,283.1499938964844,285.1393737792969,289.47900390625,290.6743469238281,293.1499938964844,293.1499938964844,283.1499938964844,20199.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480409502983093,1.0,0.0,0.0,2.069861650466919,2.069870948791504,2.858749041934061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.244873046875,0.0,316.18194580078125,1895.4371337890625,0.0,1227.33203125,0.5314141511917114,1.0,0.0,3.0,1.0,0.0
12075420,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7684363722801208,0.265847772359848,0.2423189878463745,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8788931965827942,0.4023009240627289,0.383808434009552,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.9990000128746032,0.674941897392273,0.4153584241867065,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7657576203346252,0.2629932463169098,0.2525211274623871,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.6646155118942261,0.1706331074237823,0.7838467955589294,285.74139404296875,287.0987854003906,292.4171142578125,286.477294921875,292.4195251464844,297.0224609375,285.74237060546875,1.0,0.5306192636489868,1.0,0.1500000059604644,0.0,1.0,-2.4944589138031006,2.494316816329956,0.0001421014458173,1.9277499914169312,0.7204915285110474,0.7204915285110474,0.0,125.78218841552734,122.0,16842.236328125,-0.0,1685.5887451171875,1.0,283.1499938964844,285.1764831542969,289.4347839355469,290.6038513183594,293.1499938964844,293.1499938964844,283.1499938964844,20257.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394861936569214,1.0,0.0,0.0,1.9813199043273928,1.98132872581482,2.619404710912932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.14404296875,0.0,284.42169189453125,1895.4371337890625,0.0,1169.8707275390625,0.5126966238021851,1.0,0.0,3.0,1.0,0.0
12075480,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7684363722801208,0.265847772359848,0.2423189878463745,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8788931965827942,0.4023009240627289,0.383808434009552,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.9990000128746032,0.674941897392273,0.4153584241867065,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7657576203346252,0.2629932463169098,0.2525211274623871,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.6646155118942261,0.1706331074237823,0.7838467955589294,285.74139404296875,287.0987854003906,292.4171142578125,286.477294921875,292.4195251464844,297.0224609375,285.74237060546875,1.0,0.5306192636489868,1.0,0.1500000059604644,0.0,1.0,-2.4944589138031006,2.494316816329956,0.0001421014458173,1.9277499914169312,0.7204915285110474,0.7204915285110474,0.0,125.78218841552734,122.0,16842.236328125,-0.0,1685.5887451171875,1.0,283.1499938964844,285.1764831542969,289.4347839355469,290.6038513183594,293.1499938964844,293.1499938964844,283.1499938964844,20257.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394861936569214,1.0,0.0,0.0,1.9813199043273928,1.98132872581482,2.619404710912932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.14404296875,0.0,284.42169189453125,1895.4371337890625,0.0,1169.8707275390625,0.5126966238021851,1.0,0.0,3.0,1.0,0.0
12075540,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7651000618934631,0.263664573431015,0.240397423505783,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.8751713633537292,0.399236798286438,0.380960464477539,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.9990000128746032,0.672193706035614,0.4174682796001434,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.7622745037078857,0.2606420814990997,0.2503428757190704,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.6611350774765015,0.1688268482685089,0.7759364247322083,285.7676696777344,287.2195739746094,292.3197021484375,286.4344787597656,292.3221740722656,297.0205993652344,285.7691345214844,1.0,0.5286684632301331,1.0,0.1500000059604644,0.0,1.0,-2.4791386127471924,2.4789981842041016,0.0001403612986905,1.9158331155776973,0.7004646062850952,0.7004646062850952,0.0,126.13465118408205,125.0,16421.201171875,-0.0,1662.6715087890625,1.0,283.1499938964844,285.2224426269531,289.3912658691406,290.5344543457031,293.1499938964844,293.1499938964844,283.1499938964844,20355.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630824089050293,1.0,0.0,0.0,1.887659311294556,1.887667655944824,2.377609860104713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.345703125,0.0,253.5760803222656,1895.4371337890625,0.0,1113.5048828125,0.4931978583335876,1.0,0.0,3.0,1.0,0.0
12075600,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7651000618934631,0.263664573431015,0.240397423505783,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.8751713633537292,0.399236798286438,0.380960464477539,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.9990000128746032,0.672193706035614,0.4174682796001434,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.7622745037078857,0.2606420814990997,0.2503428757190704,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.6611350774765015,0.1688268482685089,0.7759364247322083,285.7676696777344,287.2195739746094,292.3197021484375,286.4344787597656,292.3221740722656,297.0205993652344,285.7691345214844,1.0,0.5286684632301331,1.0,0.1500000059604644,0.0,1.0,-2.4791386127471924,2.4789981842041016,0.0001403612986905,1.9158331155776973,0.7004646062850952,0.7004646062850952,0.0,126.13465118408205,125.0,16421.201171875,-0.0,1662.6715087890625,1.0,283.1499938964844,285.2224426269531,289.3912658691406,290.5344543457031,293.1499938964844,293.1499938964844,283.1499938964844,20355.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630824089050293,1.0,0.0,0.0,1.887659311294556,1.887667655944824,2.377609860104713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.345703125,0.0,253.5760803222656,1895.4371337890625,0.0,1113.5048828125,0.4931978583335876,1.0,0.0,3.0,1.0,0.0
12075660,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.760770320892334,0.2615055739879608,0.2385177761316299,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.8702725768089294,0.3962010443210602,0.3781640529632568,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036804199219,0.9990000128746032,0.6683691740036011,0.421362042427063,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.7577925324440002,0.2582888603210449,0.2481885999441146,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022766113281,0.6567603349685669,0.167005643248558,0.7680960893630981,285.8033142089844,287.3428955078125,292.2202453613281,286.39068603515625,292.2227783203125,297.018798828125,285.8052673339844,1.0,0.5275880098342896,1.0,0.1500000059604644,0.0,1.0,-2.466188430786133,2.4660494327545166,0.0001388987147947,1.905761122703552,0.6793148517608643,0.6793148517608643,0.0,127.30784606933594,113.0,15990.337890625,-0.0,1647.16845703125,1.0,283.1499938964844,285.2784729003906,289.3470153808594,290.46417236328125,293.1499938964844,293.1499938964844,283.1499938964844,20459.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622090220451355,1.0,0.0,0.0,1.788301944732666,1.7883098125457764,2.1339050704227705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.094482421875,0.0,223.63674926757807,1895.4371337890625,0.0,1058.59375,0.4728200137615204,1.0,0.0,3.0,1.0,0.0
12075720,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.760770320892334,0.2615055739879608,0.2385177761316299,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.8702725768089294,0.3962010443210602,0.3781640529632568,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036804199219,0.9990000128746032,0.6683691740036011,0.421362042427063,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.7577925324440002,0.2582888603210449,0.2481885999441146,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8022766113281,0.6567603349685669,0.167005643248558,0.7680960893630981,285.8033142089844,287.3428955078125,292.2202453613281,286.39068603515625,292.2227783203125,297.018798828125,285.8052673339844,1.0,0.5275880098342896,1.0,0.1500000059604644,0.0,1.0,-2.466188430786133,2.4660494327545166,0.0001388987147947,1.905761122703552,0.6793148517608643,0.6793148517608643,0.0,127.30784606933594,113.0,15990.337890625,-0.0,1647.16845703125,1.0,283.1499938964844,285.2784729003906,289.3470153808594,290.46417236328125,293.1499938964844,293.1499938964844,283.1499938964844,20459.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622090220451355,1.0,0.0,0.0,1.788301944732666,1.7883098125457764,2.1339050704227705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.094482421875,0.0,223.63674926757807,1895.4371337890625,0.0,1058.59375,0.4728200137615204,1.0,0.0,3.0,1.0,0.0
12075780,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.7614901065826416,0.2593855857849121,0.2365405261516571,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.8712820410728455,0.3931781053543091,0.375247448682785,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.9990000128746032,0.6647677421569824,0.4166727662086487,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.758258044719696,0.255923181772232,0.2458874583244323,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411560058594,0.6567422747612,0.1651578247547149,0.759486198425293,285.8421630859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1216125488281,297.0169677734375,285.8439636230469,1.0,0.5217750668525696,1.0,0.1500000059604644,0.0,1.0,-2.441587209701538,2.441451072692871,0.0001361418690066,1.8868539333343504,0.6570567488670349,0.6570567488670349,0.0,124.58704376220705,116.0,15487.740234375,-0.0,1597.4632568359375,1.0,283.1499938964844,285.3393859863281,289.30047607421875,290.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,20550.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130046844482422,1.0,0.0,0.0,1.6835310459136963,1.6835384368896484,1.891192056291402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.919189453125,0.0,194.9337615966797,1895.4371337890625,0.0,1003.5952758789062,0.4516806006431579,1.0,0.0,3.0,1.0,0.0
12075840,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.7614901065826416,0.2593855857849121,0.2365405261516571,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.8712820410728455,0.3931781053543091,0.375247448682785,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.9990000128746032,0.6647677421569824,0.4166727662086487,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.758258044719696,0.255923181772232,0.2458874583244323,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411560058594,0.6567422747612,0.1651578247547149,0.759486198425293,285.8421630859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1216125488281,297.0169677734375,285.8439636230469,1.0,0.5217750668525696,1.0,0.1500000059604644,0.0,1.0,-2.441587209701538,2.441451072692871,0.0001361418690066,1.8868539333343504,0.6570567488670349,0.6570567488670349,0.0,124.58704376220705,116.0,15487.740234375,-0.0,1597.4632568359375,1.0,283.1499938964844,285.3393859863281,289.30047607421875,290.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,20550.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130046844482422,1.0,0.0,0.0,1.6835310459136963,1.6835384368896484,1.891192056291402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.919189453125,0.0,194.9337615966797,1895.4371337890625,0.0,1003.5952758789062,0.4516806006431579,1.0,0.0,3.0,1.0,0.0
12075900,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7612565755844116,0.2583499848842621,0.2355856597423553,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.8710752129554749,0.3916863203048706,0.3738161325454712,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.9990000128746032,0.6635187268257141,0.4153765439987182,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7578895688056946,0.2547556459903717,0.2447588294744491,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86248779296875,0.6562021374702454,0.1642535924911499,0.7552881836891174,285.8637390136719,287.5318603515625,292.0678405761719,286.3236083984375,292.07049560546875,297.0163269042969,285.8661804199219,1.0,0.5198449492454529,1.0,0.1500000059604644,0.0,1.0,-2.4307503700256348,2.430615425109864,0.0001349358790321,1.8783358335494995,0.6455132961273193,0.6455132961273193,0.0,123.7030792236328,116.0,15230.1474609375,-0.0,1577.1693115234375,1.0,283.1499938964844,285.3729248046875,289.2755432128906,290.3492736816406,293.1499938964844,293.1499938964844,283.1499938964844,20586.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080837845802307,1.0,0.0,0.0,1.6292139291763306,1.6292210817337036,1.771126676430868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.288330078125,0.0,181.1453552246093,1895.4371337890625,0.0,974.7393798828124,0.4408738017082214,1.0,0.0,3.0,1.0,0.0
12075960,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.7603870034217834,0.2573324143886566,0.234664499759674,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8701134324073792,0.390215128660202,0.372421532869339,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9990000128746032,0.6622186303138733,0.4151895940303802,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.756889283657074,0.2536007165908813,0.2436619251966476,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.655117392539978,0.1633659750223159,0.7512632608413696,285.8903503417969,287.595703125,292.016357421875,286.3009338378906,292.0190124511719,297.0158996582031,285.89312744140625,1.0,0.5183072686195374,1.0,0.1500000059604644,0.0,1.0,-2.42158842086792,2.421454668045044,0.0001339205919066,1.8711998462677,0.6337611675262451,0.6337611675262451,0.0,123.33052825927734,119.0,14975.724609375,-0.0,1561.6785888671875,1.0,283.1499938964844,285.4111328125,289.2501220703125,290.30828857421875,293.1499938964844,293.1499938964844,283.1499938964844,20609.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602852463722229,1.0,0.0,0.0,1.573936939239502,1.573943853378296,1.6529817514765457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.873291015625,0.0,167.8291778564453,1895.4371337890625,0.0,944.7999267578124,0.4299789369106293,1.0,0.0,3.0,1.0,0.0
12076020,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.75761479139328,0.2553617060184479,0.2329045534133911,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8669525980949402,0.3873446583747864,0.3697257339954376,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.9990000128746032,0.6591933369636536,0.4166882336139679,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.753853440284729,0.251334547996521,0.2415364533662796,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.6520593166351318,0.1616293787956237,0.7435424327850342,285.9542236328125,287.72442626953125,291.9125671386719,286.2553405761719,291.915283203125,297.0155334472656,285.9577941894531,1.0,0.5162146091461182,1.0,0.1500000059604644,0.0,1.0,-2.406203031539917,2.406070709228516,0.0001322242751484,1.8592134714126587,0.6096880435943604,0.6096880435943604,0.0,123.44611358642578,107.0,14461.220703125,-0.0,1538.937255859375,1.0,283.1499938964844,285.49822998046875,289.1996459960937,290.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,20611.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916672945022583,1.0,0.0,0.0,1.4615685939788818,1.4615750312805176,1.425383828745908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.1474609375,0.0,142.89686584472656,1895.4371337890625,0.0,883.4627075195312,0.408183753490448,1.0,0.0,3.0,1.0,0.0
12076080,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.75761479139328,0.2553617060184479,0.2329045534133911,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.8669525980949402,0.3873446583747864,0.3697257339954376,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.9990000128746032,0.6591933369636536,0.4166882336139679,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.753853440284729,0.251334547996521,0.2415364533662796,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.6520593166351318,0.1616293787956237,0.7435424327850342,285.9542236328125,287.72442626953125,291.9125671386719,286.2553405761719,291.915283203125,297.0155334472656,285.9577941894531,1.0,0.5162146091461182,1.0,0.1500000059604644,0.0,1.0,-2.406203031539917,2.406070709228516,0.0001322242751484,1.8592134714126587,0.6096880435943604,0.6096880435943604,0.0,123.44611358642578,107.0,14461.220703125,-0.0,1538.937255859375,1.0,283.1499938964844,285.49822998046875,289.1996459960937,290.2261047363281,293.1499938964844,293.1499938964844,283.1499938964844,20611.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916672945022583,1.0,0.0,0.0,1.4615685939788818,1.4615750312805176,1.425383828745908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.1474609375,0.0,142.89686584472656,1895.4371337890625,0.0,883.4627075195312,0.408183753490448,1.0,0.0,3.0,1.0,0.0
12076140,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7595870494842529,0.2534611523151397,0.2310899198055267,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.869361937046051,0.384547084569931,0.3669777810573578,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.9990000128746032,0.6566324830055237,0.4101755619049072,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7554594874382019,0.2491074204444885,0.2393261343240738,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.6530842185020447,0.1599219888448715,0.7353640198707581,286.02459716796875,287.8541259765625,291.8079528808594,286.20947265625,291.8106994628906,297.0154724121094,286.02813720703125,1.0,0.509726345539093,1.0,0.1500000059604644,0.0,1.0,-2.3804361820220947,2.3803067207336426,0.0001294080429943,1.8393710851669312,0.5848991870880127,0.5848991870880127,0.0,119.99561309814452,110.0,13886.330078125,-0.0,1486.6043701171875,1.0,283.1499938964844,285.5927124023437,289.1493835449219,290.1424560546875,293.1499938964844,293.1499938964844,283.1499938964844,20555.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796568393707275,1.0,0.0,0.0,1.348458766937256,1.348464846611023,1.2133016014104214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.904296875,0.0,120.5436019897461,1895.4371337890625,0.0,821.7583618164062,0.3867857456207275,1.0,0.0,3.0,1.0,0.0
12076200,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.7595870494842529,0.2534611523151397,0.2310899198055267,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.869361937046051,0.384547084569931,0.3669777810573578,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.9990000128746032,0.6566324830055237,0.4101755619049072,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7554594874382019,0.2491074204444885,0.2393261343240738,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.6530842185020447,0.1599219888448715,0.7353640198707581,286.02459716796875,287.8541259765625,291.8079528808594,286.20947265625,291.8106994628906,297.0154724121094,286.02813720703125,1.0,0.509726345539093,1.0,0.1500000059604644,0.0,1.0,-2.3804361820220947,2.3803067207336426,0.0001294080429943,1.8393710851669312,0.5848991870880127,0.5848991870880127,0.0,119.99561309814452,110.0,13886.330078125,-0.0,1486.6043701171875,1.0,283.1499938964844,285.5927124023437,289.1493835449219,290.1424560546875,293.1499938964844,293.1499938964844,283.1499938964844,20555.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796568393707275,1.0,0.0,0.0,1.348458766937256,1.348464846611023,1.2133016014104214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.904296875,0.0,120.5436019897461,1895.4371337890625,0.0,821.7583618164062,0.3867857456207275,1.0,0.0,3.0,1.0,0.0
12076260,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.7597270607948303,0.2519491016864776,0.2296726256608963,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8695679903030396,0.3822810649871826,0.3647802472114563,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.9990000128746032,0.6554505228996277,0.4074313640594482,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.7552808523178101,0.2472865432500839,0.237552061676979,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.6526414155960083,0.1585651636123657,0.7289668917655945,286.0915222167969,287.963623046875,291.7196655273437,286.1708984375,291.7224426269531,297.0162048339844,286.0960693359375,1.0,0.5063394904136658,1.0,0.1500000059604644,0.0,1.0,-2.3629653453826904,2.362837791442871,0.0001275153772439,1.8256731033325195,0.5635887384414673,0.5635887384414673,0.0,118.34136199951172,110.0,13398.8466796875,-0.0,1454.474853515625,1.0,283.1499938964844,285.6799011230469,289.1060791015625,290.0693054199219,293.1499938964844,293.1499938964844,283.1499938964844,20465.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686927437782288,1.0,0.0,0.0,1.254206657409668,1.2542123794555664,1.0496188451725177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.6591796875,0.0,103.8923568725586,1895.4371337890625,0.0,769.0296630859375,0.3694400489330292,1.0,0.0,3.0,1.0,0.0
12076320,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.7595697641372681,0.2516703605651855,0.2294160276651382,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.8693870306015015,0.3818595707416534,0.3643762171268463,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.9990000128746032,0.6552095413208008,0.4072326719760895,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7550619840621948,0.2469449788331985,0.2372245192527771,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.6524017453193665,0.1583143323659896,0.727811872959137,286.1058349609375,287.9844970703125,291.70281982421875,286.16357421875,291.7055969238281,297.01641845703125,286.1104736328125,1.0,0.5058320760726929,1.0,0.1500000059604644,0.0,1.0,-2.3601512908935547,2.3600239753723145,0.0001272118388442,1.8234777450561523,0.5595008134841919,0.5595008134841919,0.0,118.17353057861328,113.0,13306.7578125,-0.0,1449.73486328125,1.0,283.1499938964844,285.6978454589844,289.09783935546875,290.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,20443.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665163397789001,1.0,0.0,0.0,1.2364881038665771,1.236493706703186,1.0201718225744116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.81201171875,0.0,100.95063018798828,1895.4371337890625,0.0,758.95751953125,0.3662298917770386,1.0,0.0,3.0,1.0,0.0
12076380,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.757689893245697,0.2499979138374328,0.2278984487056732,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8671769499778748,0.3793050050735473,0.361949473619461,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9990000128746032,0.6533976197242737,0.407608300447464,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.752790093421936,0.244857057929039,0.2352437227964401,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.6501420140266418,0.1567923873662948,0.7209353446960449,286.2034606933594,288.1151123046875,291.59747314453125,286.1177978515625,291.60028076171875,297.01806640625,286.2088928222656,1.0,0.5035251975059509,1.0,0.1500000059604644,0.0,1.0,-2.3452188968658447,2.345093250274658,0.0001256072573596,1.8118280172348025,0.5337730646133423,0.5337730646133423,0.0,117.85578155517578,116.0,12731.0224609375,-0.0,1427.0406494140625,1.0,283.1499938964844,285.8172607421875,289.04754638671875,289.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,20277.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524336695671082,1.0,0.0,0.0,1.1282232999801636,1.1282285451889038,8.493437775314305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.814208984375,0.0,84.22315979003906,1895.4371337890625,0.0,696.8173828125,0.3470084071159363,1.0,0.0,3.0,1.0,0.0
12076440,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.757689893245697,0.2499979138374328,0.2278984487056732,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8671769499778748,0.3793050050735473,0.361949473619461,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.9990000128746032,0.6533976197242737,0.407608300447464,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.752790093421936,0.244857057929039,0.2352437227964401,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.6501420140266418,0.1567923873662948,0.7209353446960449,286.2034606933594,288.1151123046875,291.59747314453125,286.1177978515625,291.60028076171875,297.01806640625,286.2088928222656,1.0,0.5035251975059509,1.0,0.1500000059604644,0.0,1.0,-2.3452188968658447,2.345093250274658,0.0001256072573596,1.8118280172348025,0.5337730646133423,0.5337730646133423,0.0,117.85578155517578,116.0,12731.0224609375,-0.0,1427.0406494140625,1.0,283.1499938964844,285.8172607421875,289.04754638671875,289.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,20277.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524336695671082,1.0,0.0,0.0,1.1282232999801636,1.1282285451889038,8.493437775314305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.814208984375,0.0,84.22315979003906,1895.4371337890625,0.0,696.8173828125,0.3470084071159363,1.0,0.0,3.0,1.0,0.0
12076500,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7563073039054871,0.2492064237594604,0.2271914631128311,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8655358552932739,0.3780783712863922,0.3607964515686035,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9990000128746032,0.6522549986839294,0.4086235165596008,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.7512088418006897,0.2438441067934036,0.2342950254678726,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.6486338973045349,0.1560559272766113,0.7176766991615295,286.2571716308594,288.1803894042969,291.5448303222656,286.0950012207031,291.5476379394531,297.0190734863281,286.262939453125,1.0,0.5028244256973267,1.0,0.1500000059604644,0.0,1.0,-2.339148759841919,2.3390238285064697,0.0001249579072464,1.8070915937423704,0.5208320021629333,0.5208320021629333,0.0,118.07257080078124,116.0,12442.18359375,-0.0,1419.2659912109375,1.0,283.1499938964844,285.8809814453125,289.0231628417969,289.9272766113281,293.1499938964844,293.1499938964844,283.1499938964844,20177.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545159101486206,1.0,0.0,0.0,1.0760518312454224,1.076056957244873,7.7260914110866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.152099609375,0.0,76.90287017822266,1895.4371337890625,0.0,666.7046508789062,0.3380126953125,1.0,0.0,3.0,1.0,0.0
