time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076560,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.7547053098678589,0.2484466433525085,0.2265196293592453,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.8636243343353271,0.3768863081932068,0.3596832156181335,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149108886719,0.9990000128746032,0.6509384512901306,0.4100805819034576,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3126525878906,0.7494046688079834,0.242852047085762,0.2333732694387436,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3105163574219,0.6469355821609497,0.1553335636854171,0.7145189642906189,286.31378173828125,288.24560546875,291.49224853515625,286.07232666015625,291.4950561523437,297.0201416015625,286.31982421875,1.0,0.5023717284202576,1.0,0.1500000059604644,0.0,1.0,-2.333852529525757,2.333728313446045,0.0001243927108589,1.802958369255066,0.5078616738319397,0.5078616738319397,0.0,118.49235534667967,119.0,12152.814453125,-0.0,1413.42822265625,1.0,283.1499938964844,285.9469299316406,288.99920654296875,289.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,20071.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377708673477173,1.0,0.0,0.0,1.025490403175354,1.0254954099655151,7.017084158178477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.72265625,0.0,70.25474548339844,1895.4371337890625,0.0,637.4447631835938,0.329487681388855,1.0,0.0,3.0,1.0,0.0
12076620,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7510684728622437,0.247006818652153,0.2252645343542099,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.8592619299888611,0.3745940923690796,0.3575600385665893,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.9990000128746032,0.6478503346443176,0.413955807685852,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.745357871055603,0.240927368402481,0.2316008657217025,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.6431629657745361,0.1539218574762344,0.7084353566169739,286.4340209960937,288.3755798339844,291.3874206542969,286.02740478515625,291.3902587890625,297.0224304199219,286.4405822753906,1.0,0.5020226240158081,1.0,0.1500000059604644,0.0,1.0,-2.32500958442688,2.3248860836029053,0.0001234518713317,1.7960561513900757,0.4818983674049377,0.4818983674049377,0.0,119.78284454345705,107.0,11571.6650390625,-0.0,1406.06591796875,1.0,283.1499938964844,286.0836486816406,288.9522705078125,289.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,19840.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227344036102295,1.0,0.0,0.0,0.9295406937599182,0.9295453429222108,5.765410904245982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.347900390625,0.0,58.778133392333984,1895.4371337890625,0.0,581.815673828125,0.3138518631458282,1.0,0.0,3.0,1.0,0.0
12076680,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7510684728622437,0.247006818652153,0.2252645343542099,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.8592619299888611,0.3745940923690796,0.3575600385665893,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.9990000128746032,0.6478503346443176,0.413955807685852,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.745357871055603,0.240927368402481,0.2316008657217025,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4304504394531,0.6431629657745361,0.1539218574762344,0.7084353566169739,286.4340209960937,288.3755798339844,291.3874206542969,286.02740478515625,291.3902587890625,297.0224304199219,286.4405822753906,1.0,0.5020226240158081,1.0,0.1500000059604644,0.0,1.0,-2.32500958442688,2.3248860836029053,0.0001234518713317,1.7960561513900757,0.4818983674049377,0.4818983674049377,0.0,119.78284454345705,107.0,11571.6650390625,-0.0,1406.06591796875,1.0,283.1499938964844,286.0836486816406,288.9522705078125,289.8032531738281,293.1499938964844,293.1499938964844,283.1499938964844,19840.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227344036102295,1.0,0.0,0.0,0.9295406937599182,0.9295453429222108,5.765410904245982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.347900390625,0.0,58.778133392333984,1895.4371337890625,0.0,581.815673828125,0.3138518631458282,1.0,0.0,3.0,1.0,0.0
12076740,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.7525262832641602,0.2456446886062622,0.2239567637443542,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8608961701393127,0.3723883926868438,0.3553927540779114,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55535888671875,0.9990000128746032,0.6452751159667969,0.4090808629989624,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.7462568283081055,0.2390508651733398,0.229746475815773,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508117675781,0.6436769962310791,0.1525342017412185,0.7018218636512756,286.55419921875,288.5046691894531,291.2833251953125,285.9831848144531,291.2861633300781,297.024658203125,286.5602722167969,1.0,0.4968855381011963,1.0,0.1500000059604644,0.0,1.0,-2.304826498031616,2.304705142974853,0.0001213183204527,1.7805362939834597,0.4558413028717041,0.4558413028717041,0.0,117.20536041259766,95.0,10956.767578125,-0.0,1367.707763671875,1.0,283.1499938964844,286.219482421875,288.9059753417969,289.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,19610.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073095560073853,1.0,0.0,0.0,0.8410258889198303,0.8410302996635437,4.7196756725043094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.957275390625,0.0,49.45646286010742,1895.4371337890625,0.0,529.860107421875,0.3001263737678528,1.0,0.0,3.0,1.0,0.0
12076800,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.7525262832641602,0.2456446886062622,0.2239567637443542,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8608961701393127,0.3723883926868438,0.3553927540779114,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55535888671875,0.9990000128746032,0.6452751159667969,0.4090808629989624,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.7462568283081055,0.2390508651733398,0.229746475815773,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5508117675781,0.6436769962310791,0.1525342017412185,0.7018218636512756,286.55419921875,288.5046691894531,291.2833251953125,285.9831848144531,291.2861633300781,297.024658203125,286.5602722167969,1.0,0.4968855381011963,1.0,0.1500000059604644,0.0,1.0,-2.304826498031616,2.304705142974853,0.0001213183204527,1.7805362939834597,0.4558413028717041,0.4558413028717041,0.0,117.20536041259766,95.0,10956.767578125,-0.0,1367.707763671875,1.0,283.1499938964844,286.219482421875,288.9059753417969,289.7210693359375,293.1499938964844,293.1499938964844,283.1499938964844,19610.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073095560073853,1.0,0.0,0.0,0.8410258889198303,0.8410302996635437,4.7196756725043094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.957275390625,0.0,49.45646286010742,1895.4371337890625,0.0,529.860107421875,0.3001263737678528,1.0,0.0,3.0,1.0,0.0
12076860,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.7581993341445923,0.2443473041057586,0.2226088494062423,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.867472231388092,0.3702447414398193,0.3531827926635742,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.9990000128746032,0.6449746489524841,0.3973307013511657,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.7511991262435913,0.2371932864189148,0.2278107553720474,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.6477501392364502,0.1512181013822555,0.6949608325958252,286.6685791015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1830749511719,297.0273132324219,286.6745300292969,1.0,0.4886402487754822,1.0,0.1500000059604644,0.0,1.0,-2.2758774757385254,2.275759220123291,0.0001182903797598,1.7580949068069458,0.4295666217803955,0.4295666217803955,0.0,111.68926239013672,98.0,10321.693359375,-0.0,1306.689697265625,1.0,283.1499938964844,286.3487548828125,288.8550109863281,289.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,19405.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490459680557251,1.0,0.0,0.0,0.7597667574882507,0.7597709894180298,3.8517139699933984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1083984375,0.0,41.89815521240234,1895.4371337890625,0.0,478.50921630859375,0.2881551384925842,1.0,0.0,3.0,1.0,0.0
12076920,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.7581993341445923,0.2443473041057586,0.2226088494062423,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.867472231388092,0.3702447414398193,0.3531827926635742,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697082519531,0.9990000128746032,0.6449746489524841,0.3973307013511657,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.7511991262435913,0.2371932864189148,0.2278107553720474,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.6477501392364502,0.1512181013822555,0.6949608325958252,286.6685791015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1830749511719,297.0273132324219,286.6745300292969,1.0,0.4886402487754822,1.0,0.1500000059604644,0.0,1.0,-2.2758774757385254,2.275759220123291,0.0001182903797598,1.7580949068069458,0.4295666217803955,0.4295666217803955,0.0,111.68926239013672,98.0,10321.693359375,-0.0,1306.689697265625,1.0,283.1499938964844,286.3487548828125,288.8550109863281,289.6279602050781,293.1499938964844,293.1499938964844,283.1499938964844,19405.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490459680557251,1.0,0.0,0.0,0.7597667574882507,0.7597709894180298,3.8517139699933984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1083984375,0.0,41.89815521240234,1895.4371337890625,0.0,478.50921630859375,0.2881551384925842,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.7610121369361877,0.2431263476610183,0.2214027047157287,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.787841796875,0.8706270456314087,0.3681721687316894,0.3511156737804413,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.6461286544799805,0.3907499611377716,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7533006072044373,0.2353827208280563,0.2259880453348159,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78387451171875,0.649465024471283,0.1500093042850494,0.688948929309845,286.7875366210937,288.75860595703125,291.0785217285156,285.8977355957031,291.08135986328125,297.0306701660156,286.79425048828125,1.0,0.4836242496967315,1.0,0.1500000059604644,0.0,1.0,-2.254613161087036,2.2544970512390137,0.0001160902902483,1.7414134740829468,0.4032225608825683,0.4032225608825683,0.0,108.50714874267578,101.0,9712.828125,-0.0,1266.115478515625,1.0,283.1499938964844,286.4781494140625,288.7991638183594,289.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19226.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470750093460083,1.0,0.0,0.0,0.6857616305351257,0.6857656836509705,3.137905224548376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.768798828125,0.0,35.76316833496094,1895.4371337890625,0.0,424.8616943359375,0.2776999771595001,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.7610121369361877,0.2431263476610183,0.2214027047157287,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.787841796875,0.8706270456314087,0.3681721687316894,0.3511156737804413,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.6461286544799805,0.3907499611377716,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.7533006072044373,0.2353827208280563,0.2259880453348159,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78387451171875,0.649465024471283,0.1500093042850494,0.688948929309845,286.7875366210937,288.75860595703125,291.0785217285156,285.8977355957031,291.08135986328125,297.0306701660156,286.79425048828125,1.0,0.4836242496967315,1.0,0.1500000059604644,0.0,1.0,-2.254613161087036,2.2544970512390137,0.0001160902902483,1.7414134740829468,0.4032225608825683,0.4032225608825683,0.0,108.50714874267578,101.0,9712.828125,-0.0,1266.115478515625,1.0,283.1499938964844,286.4781494140625,288.7991638183594,289.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,19226.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470750093460083,1.0,0.0,0.0,0.6857616305351257,0.6857656836509705,3.137905224548376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.768798828125,0.0,35.76316833496094,1895.4371337890625,0.0,424.8616943359375,0.2776999771595001,1.0,0.0,3.0,1.0,0.0
12077100,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.7613649368286133,0.2425438612699508,0.2208515852689743,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.870955228805542,0.3671760261058807,0.3501423001289367,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.9990000128746032,0.6466198563575745,0.3892300128936767,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.7533199191093445,0.2345005273818969,0.2251268476247787,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84674072265625,0.6494476199150085,0.1494291275739669,0.6862133741378784,286.8505249023437,288.8209533691406,291.0282592773437,285.87713623046875,291.03106689453125,297.0323486328125,286.857421875,1.0,0.4819362163543701,1.0,0.1500000059604644,0.0,1.0,-2.246633768081665,2.246518611907959,0.0001152700860984,1.7351782321929932,0.3900920748710632,0.3900920748710632,0.0,107.68844604492188,101.0,9419.548828125,-0.0,1252.502685546875,1.0,283.1499938964844,286.54449462890625,288.77252197265625,289.4769897460937,293.1499938964844,293.1499938964844,283.1499938964844,19148.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599547684192657,1.0,0.0,0.0,0.6515458226203918,0.6515498757362366,2.8325880307988882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.369873046875,0.0,33.14788055419922,1895.4371337890625,0.0,398.10205078125,0.2729809284210205,1.0,0.0,3.0,1.0,0.0
12077160,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136047363281,0.7611896991729736,0.2419789582490921,0.2203290909528732,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.8706644773483276,0.3662095665931701,0.3492106199264526,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.9990000128746032,0.6469430923461914,0.3885802030563354,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134521484375,0.752821683883667,0.233630284667015,0.2242911756038665,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.648982584476471,0.1488566398620605,0.6835855841636658,286.9147644042969,288.8827209472656,290.9784545898437,285.8569030761719,290.9812316894531,297.0343017578125,286.9218139648437,1.0,0.4806917607784271,1.0,0.1500000059604644,0.0,1.0,-2.239943742752075,2.2398293018341064,0.0001145846763392,1.7299506664276123,0.3769978582859039,0.3769978582859039,0.0,107.24212646484376,104.0,9131.6796875,-0.0,1242.0731201171875,1.0,283.1499938964844,286.61102294921875,288.747802734375,289.4296875,293.1499938964844,293.1499938964844,283.1499938964844,19072.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487755298614502,1.0,0.0,0.0,0.6190059185028076,0.6190099120140076,2.5567196360043454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.087158203125,0.0,30.77436065673828,1895.4371337890625,0.0,372.1452331542969,0.2685907185077667,1.0,0.0,3.0,1.0,0.0
12077220,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.044921875,0.7596521377563477,0.2408935874700546,0.2193534076213836,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.8686875104904175,0.3643412590026855,0.3474436104297638,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.9990000128746032,0.6470166444778442,0.3892422020435333,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.7506610155105591,0.2319149076938629,0.2226757854223251,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.6470373868942261,0.1477228105068206,0.6785359382629395,287.046142578125,289.00439453125,290.8803405761719,285.817626953125,290.8830871582031,297.0382995605469,287.05340576171875,1.0,0.4791998863220215,1.0,0.1500000059604644,0.0,1.0,-2.2294347286224365,2.229321241378784,0.0001135121128754,1.7217391729354858,0.3509496450424194,0.3509496450424194,0.0,107.18367004394533,107.0,8570.12890625,-0.0,1228.2427978515625,1.0,283.1499938964844,286.7438049316406,288.70379638671875,289.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18914.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259181320667267,1.0,0.0,0.0,0.5586162805557251,0.5586201548576355,2.082191485897056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.317626953125,0.0,26.632322311401367,1895.4371337890625,0.0,323.93798828125,0.2607737183570862,1.0,0.0,3.0,1.0,0.0
12077280,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.044921875,0.7596521377563477,0.2408935874700546,0.2193534076213836,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.8686875104904175,0.3643412590026855,0.3474436104297638,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.9990000128746032,0.6470166444778442,0.3892422020435333,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.7506610155105591,0.2319149076938629,0.2226757854223251,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.6470373868942261,0.1477228105068206,0.6785359382629395,287.046142578125,289.00439453125,290.8803405761719,285.817626953125,290.8830871582031,297.0382995605469,287.05340576171875,1.0,0.4791998863220215,1.0,0.1500000059604644,0.0,1.0,-2.2294347286224365,2.229321241378784,0.0001135121128754,1.7217391729354858,0.3509496450424194,0.3509496450424194,0.0,107.18367004394533,107.0,8570.12890625,-0.0,1228.2427978515625,1.0,283.1499938964844,286.7438049316406,288.70379638671875,289.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18914.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259181320667267,1.0,0.0,0.0,0.5586162805557251,0.5586201548576355,2.082191485897056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.317626953125,0.0,26.632322311401367,1895.4371337890625,0.0,323.93798828125,0.2607737183570862,1.0,0.0,3.0,1.0,0.0
12077340,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776123046875,0.7569110989570618,0.2398581206798553,0.2184548676013946,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791381835937,0.8652859330177307,0.3625364899635315,0.3457742035388946,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.9990000128746032,0.646267831325531,0.391949713230133,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17742919921875,0.7473198771476746,0.2302199006080627,0.2211146652698516,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748046875,0.6440626382827759,0.1465959250926971,0.6736747026443481,287.1788330078125,289.1232604980469,290.78448486328125,285.7801208496094,290.78717041015625,297.0414428710937,287.1861267089844,1.0,0.4787481725215912,1.0,0.1500000059604644,0.0,1.0,-2.221885681152344,2.2217729091644287,0.0001127447976614,1.715842843055725,0.3251146078109741,0.3251146078109741,0.0,107.9977798461914,110.0,8028.7587890625,-0.0,1221.6187744140625,1.0,283.1499938964844,286.8742980957031,288.66619873046875,289.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18770.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030787646770477,1.0,0.0,0.0,0.5043668150901794,0.5043717622756958,1.6974087913013136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.977783203125,0.0,23.19586181640625,1895.4371337890625,0.0,281.1181030273437,0.2541710436344147,1.0,0.0,3.0,1.0,0.0
12077400,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776123046875,0.7569110989570618,0.2398581206798553,0.2184548676013946,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791381835937,0.8652859330177307,0.3625364899635315,0.3457742035388946,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802062988281,0.9990000128746032,0.646267831325531,0.391949713230133,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17742919921875,0.7473198771476746,0.2302199006080627,0.2211146652698516,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1748046875,0.6440626382827759,0.1465959250926971,0.6736747026443481,287.1788330078125,289.1232604980469,290.78448486328125,285.7801208496094,290.78717041015625,297.0414428710937,287.1861267089844,1.0,0.4787481725215912,1.0,0.1500000059604644,0.0,1.0,-2.221885681152344,2.2217729091644287,0.0001127447976614,1.715842843055725,0.3251146078109741,0.3251146078109741,0.0,107.9977798461914,110.0,8028.7587890625,-0.0,1221.6187744140625,1.0,283.1499938964844,286.8742980957031,288.66619873046875,289.2621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18770.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030787646770477,1.0,0.0,0.0,0.5043668150901794,0.5043717622756958,1.6974087913013136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.977783203125,0.0,23.19586181640625,1895.4371337890625,0.0,281.1181030273437,0.2541710436344147,1.0,0.0,3.0,1.0,0.0
12077460,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.75367271900177,0.2389359027147293,0.2176775187253952,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.30084228515625,0.8613021969795227,0.3609111607074737,0.3442957699298858,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30194091796875,0.9990000128746032,0.6448670029640198,0.3957419395446777,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991027832031,0.7435413599014282,0.2286630570888519,0.2197044193744659,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29644775390625,0.6407177448272705,0.1455584615468979,0.6693018078804016,287.300537109375,289.22979736328125,290.69854736328125,285.7473449707031,290.7012023925781,297.0433959960937,287.30792236328125,1.0,0.4789953529834747,1.0,0.1500000059604644,0.0,1.0,-2.216783285140991,2.2166709899902344,0.0001122276298701,1.7118607759475708,0.3015546798706054,0.3015546798706054,0.0,109.31168365478516,110.0,7544.7197265625,-0.0,1220.0467529296875,1.0,283.1499938964844,286.9906921386719,288.63623046875,289.1963806152344,293.1499938964844,293.1499938964844,283.1499938964844,18610.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826147615909576,1.0,0.0,0.0,0.4589252173900604,0.4668242633342743,1.4053267882729873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.00341796875,0.0,20.847036361694336,1895.4371337890625,0.0,246.1310577392578,0.2492506206035614,1.0,0.0,3.0,1.0,0.0
12077520,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.7533676624298096,0.238857015967369,0.2176117151975631,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.8609277009963989,0.3607712686061859,0.3441692292690277,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3126525878906,0.9990000128746032,0.6447154879570007,0.3961178362369537,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.309814453125,0.7431895136833191,0.2285275757312774,0.2195824384689331,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.6404070258140564,0.1454681158065796,0.6689244508743286,287.3112487792969,289.2389221191406,290.6911926269531,285.7445678710937,290.6938171386719,297.0435485839844,287.3186950683594,1.0,0.4790404736995697,1.0,0.1500000059604644,0.0,1.0,-2.216403722763061,2.216291666030884,0.0001121892200899,1.7115648984909058,0.2995189726352691,0.2995189726352691,0.0,109.4464111328125,113.0,7502.654296875,-0.0,1220.06982421875,1.0,283.1499938964844,287.000732421875,288.6338806152344,289.1911315917969,293.1499938964844,293.1499938964844,283.1499938964844,18588.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808826208114624,1.0,0.0,0.0,0.4550871253013611,0.4654538035392761,1.3819190236574741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.6083984375,0.0,20.732940673828125,1895.4371337890625,0.0,243.2819366455078,0.2489138692617416,1.0,0.0,3.0,1.0,0.0
12077580,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.7493422627449036,0.237893208861351,0.2168156504631042,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462585449219,0.8559896349906921,0.3590474724769592,0.3426173329353332,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.9990000128746032,0.6424675583839417,0.4013008177280426,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44451904296875,0.7385727167129517,0.2268345654010772,0.2180655747652053,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.6363381743431091,0.144337847828865,0.6642405390739441,287.4459533691406,289.3510131835937,290.6007995605469,285.7112121582031,290.6033630371094,297.0451354980469,287.4532775878906,1.0,0.4798601269721985,1.0,0.1500000059604644,0.0,1.0,-2.21235990524292,2.2122480869293213,0.0001117802603403,1.7084141969680786,0.2742678225040436,0.2742678225040436,0.0,111.35319519042967,116.0,6987.994140625,-0.0,1222.0888671875,1.0,283.1499938964844,287.1257019042969,288.6068725585937,289.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18315.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36001056432724,1.0,0.0,0.0,0.4099370539188385,0.4672054648399353,1.1213155737266334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.7490234375,0.0,20.242332458496094,1895.4371337890625,0.0,209.92532348632807,0.2459768056869506,1.0,0.0,3.0,1.0,0.0
12077640,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.7493422627449036,0.237893208861351,0.2168156504631042,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4462585449219,0.8559896349906921,0.3590474724769592,0.3426173329353332,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.9990000128746032,0.6424675583839417,0.4013008177280426,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44451904296875,0.7385727167129517,0.2268345654010772,0.2180655747652053,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.6363381743431091,0.144337847828865,0.6642405390739441,287.4459533691406,289.3510131835937,290.6007995605469,285.7112121582031,290.6033630371094,297.0451354980469,287.4532775878906,1.0,0.4798601269721985,1.0,0.1500000059604644,0.0,1.0,-2.21235990524292,2.2122480869293213,0.0001117802603403,1.7084141969680786,0.2742678225040436,0.2742678225040436,0.0,111.35319519042967,116.0,6987.994140625,-0.0,1222.0888671875,1.0,283.1499938964844,287.1257019042969,288.6068725585937,289.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18315.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36001056432724,1.0,0.0,0.0,0.4099370539188385,0.4672054648399353,1.1213155737266334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.7490234375,0.0,20.242332458496094,1895.4371337890625,0.0,209.92532348632807,0.2459768056869506,1.0,0.0,3.0,1.0,0.0
12077700,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50946044921875,0.7472222447395325,0.2374195456504821,0.2164328247308731,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5109558105469,0.8533914685249329,0.3581962585449219,0.3418593108654022,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5120544433594,0.9990000128746032,0.6411109566688538,0.4041686356067657,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5092468261719,0.73614901304245,0.2259832471609115,0.2173097878694534,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066833496094,0.6342063546180725,0.1437679380178451,0.6619088053703308,287.5106506347656,289.4056091308594,290.5567626953125,285.6954345703125,290.5592956542969,297.0458984375,287.5177001953125,1.0,0.4804160892963409,1.0,0.1500000059604644,0.0,1.0,-2.2107253074646,2.21061372756958,0.000111615176138,1.7071436643600464,0.2617372572422027,0.2617372572422027,0.0,112.43732452392578,116.0,6743.80615234375,-0.0,1224.082763671875,1.0,283.1499938964844,287.18560791015625,288.5948791503906,289.0975646972656,293.1499938964844,293.1499938964844,283.1499938964844,18231.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479891419410705,1.0,0.0,0.0,0.3897320032119751,0.4713639616966247,1.0137211958749504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.21533203125,0.0,20.223051071166992,1895.4371337890625,0.0,191.25906372070312,0.2450819164514541,1.0,0.0,3.0,1.0,0.0
12077760,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.7450438737869263,0.2369418442249298,0.2160522043704986,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727844238281,0.8507272005081177,0.3573432862758636,0.341105580329895,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.9990000128746032,0.639596700668335,0.4071924388408661,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.7336598038673401,0.225121721625328,0.2165495902299881,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.6320178508758545,0.1431889832019806,0.6595599055290222,287.5725402832031,289.4591369628906,290.5135803222656,285.6802978515625,290.5160827636719,297.046630859375,287.5792541503906,1.0,0.4810478389263153,1.0,0.1500000059604644,0.0,1.0,-2.2092599868774414,2.209148645401001,0.0001114673068514,1.7060072422027588,0.2492456883192062,0.2492456883192062,0.0,113.59678649902344,104.0,6508.64306640625,-0.0,1226.57373046875,1.0,283.1499938964844,287.2426147460937,288.5863342285156,289.06982421875,293.1499938964844,293.1499938964844,283.1499938964844,18181.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351402580738067,1.0,0.0,0.0,0.3708904087543487,0.4746825993061065,9.21911702533862e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.2523193359373,0.0,20.207990646362305,1895.4371337890625,0.0,171.45916748046875,0.2443738430738449,1.0,0.0,3.0,1.0,0.0
12077820,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6388244628906,0.7449678182601929,0.2363584488630294,0.2155270725488662,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400756835937,0.8505285382270813,0.3563206791877746,0.340140163898468,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.9990000128746032,0.6379136443138123,0.4063340127468109,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6386413574219,0.733108639717102,0.2240806072950363,0.2155673652887344,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.63641357421875,0.6314810514450073,0.1424826681613922,0.6563866138458252,287.63983154296875,289.5207214355469,290.46392822265625,285.663330078125,290.46636962890625,297.0473327636719,287.64569091796875,1.0,0.479169636964798,1.0,0.1500000059604644,0.0,1.0,-2.2014622688293457,2.2013516426086426,0.0001106822164729,1.7000824213027954,0.2345573008060455,0.2345573008060455,0.0,113.0338897705078,104.0,6236.1416015625,-0.0,1214.4970703125,1.0,283.1499938964844,287.3060302734375,288.58074951171875,289.0421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18146.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3196664750576019,1.0,0.0,0.0,0.3501231074333191,0.4774944186210632,8.329099188131295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1893.4154052734373,0.0,20.17605209350586,1895.4371337890625,0.0,147.4711151123047,0.2436730861663818,1.0,0.0,3.0,1.0,0.0
12077880,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.7459614276885986,0.2359349578619003,0.215117946267128,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6823425292969,0.8516273498535156,0.3555895984172821,0.3394212126731872,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.9990000128746032,0.6370900273323059,0.4038572609424591,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.7337198853492737,0.2233348935842514,0.2148328721523285,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6789245605469,0.631956934928894,0.1419759541749954,0.6539563536643982,287.68212890625,289.5629272460937,290.4299011230469,285.6520080566406,290.43231201171875,297.04766845703125,287.6875915527344,1.0,0.477023035287857,1.0,0.1500000059604644,0.0,1.0,-2.193334579467773,2.1932249069213867,0.0001098667053156,1.6938022375106812,0.2242275476455688,0.2242275476455688,0.0,111.81781005859376,92.0,6048.59375,-0.0,1199.6434326171875,1.0,283.1499938964844,287.3475341796875,288.579833984375,289.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,18133.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088701367378235,1.0,0.0,0.0,0.3363032341003418,0.4788283705711365,7.799851431400384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.550537109375,0.0,20.141263961791992,1895.4371337890625,0.0,130.4215850830078,0.2432344406843185,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.7509891390800476,0.0,0.2140148729085922,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.8573846220970154,0.0,0.3375587165355682,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.9990000128746032,0.0,0.393412321805954,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.7376672625541687,0.0,0.2129366993904113,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.6352351903915405,0.0,0.6476165056228638,287.7738037109375,294.1499938964844,290.3500061035156,285.6266174316406,290.35235595703125,297.0480041503906,287.7784729003906,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.1673429012298584,2.1672356128692627,0.0001072789018508,1.6736578941345217,0.0,0.0,0.0,106.99761962890624,60.0,5610.01953125,-0.0,1149.364990234375,0.0,283.1499938964844,287.4415588378906,288.6259765625,289.0156555175781,293.1499938964844,293.1499938964844,278.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3048869669437408,0.4808678328990936,6.7401368930575245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03510284423828,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.7509891390800476,0.0,0.2140148729085922,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.8573846220970154,0.0,0.3375587165355682,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.9990000128746032,0.0,0.393412321805954,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.7376672625541687,0.0,0.2129366993904113,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.6352351903915405,0.0,0.6476165056228638,287.7738037109375,294.1499938964844,290.3500061035156,285.6266174316406,290.35235595703125,297.0480041503906,287.7784729003906,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.1673429012298584,2.1672356128692627,0.0001072789018508,1.6736578941345217,0.0,0.0,0.0,106.99761962890624,60.0,5610.01953125,-0.0,1149.364990234375,0.0,283.1499938964844,287.4415588378906,288.6259765625,289.0156555175781,293.1499938964844,293.1499938964844,278.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3048869669437408,0.4808678328990936,6.7401368930575245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03510284423828,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0005793652962893,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.3963545560836792,0.0,0.0006101023172959,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.3963545560836792,0.0,0.0004506210098043,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,0.0006100991158746,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0028940271586179,287.8217163085937,294.1499938964844,290.3079833984375,285.6138610839844,290.34674072265625,296.6238098144531,286.603759765625,0.0,0.0,0.7839612364768982,0.1500000059604644,0.216038778424263,1.0,-0.0061743478290736,0.0024080998264253,0.0037662482354789,-0.0135667277500033,0.0,0.0,0.0,-0.0498465150594711,60.0,898.8013305664062,-0.0,-2.599031631689286e-06,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,8.672941476106644e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.943923691427143e-16,1.422693478867268e-15,2.183199843475584e-21,8.693295215633778e-12,8.693280470484233e-12,1.5082812943653132e-17,0.0,0.0,-0.0,0.0,0.0,2.5411299005972462e-26,1.745717022972715e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,0.0008930039475671,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0006267154240049,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0004628913593478,297.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,0.0008927168673835,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0028568489942699,287.8212890625,294.1499938964844,290.27227783203125,285.603271484375,290.3436584472656,296.1522827148437,286.0657653808594,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-0.0070000109262764,0.0010302322916686,0.0059697786346077,-0.0150654138997197,0.0,0.0,0.0,-0.0434194356203079,60.0,365.3872985839844,-0.0,-3.227057050025905e-06,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3860954171312286e-25,2.451292078779865e-25,1.730351277052226e-28,-5.0668973237354095e-18,-5.063559649963757e-18,-3.33798234879404e-21,0.0,0.0,-0.0,0.0,0.0,7.567011707354012e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,0.0001133784899138,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0001297989947488,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,0.0001141119428211,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,0.0001182327177957,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.0005273136193864,287.82293701171875,294.1499938964844,290.2335205078125,285.5920104980469,290.33966064453125,295.5399169921875,285.8696594238281,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6000000238418579,1.0,-0.0012037294218316,0.0003543321508914,0.0008493972709402,-0.0144882146269083,0.0,0.0,0.0,-0.0088283205404877,60.0,139.2430877685547,-0.0,-9.876972484335057e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.490391175206023e-34,6.1542056239915644e-34,1.5215666605722104e-34,-2.0666314351354646e-20,-1.6269209623130292e-20,-4.397104728224364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.403112198924646e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.90617772913538e-05,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,7.324070611502975e-05,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.90145344985649e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.000469543680083,287.822021484375,294.1499938964844,290.1948547363281,285.5809936523437,290.3385009765625,294.9247131347656,285.82635498046875,0.0,0.0,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-0.0010017185704782,0.0003388039476703,0.000662914593704,-0.0144431469962,0.0,0.0,0.0,-0.0076851318590343,60.0,52.55034637451172,-0.0,-6.845800726296147e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.803251225566009e-40,1.07089330591399e-39,5.748953066754351e-40,-3.0977772576236667e-21,-1.5546499135054905e-21,-1.5431272431439809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.394530206918716e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,9.89284089882858e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,7.306681800400838e-05,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.892896196106447e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0004692762740887,287.8210144042969,294.1499938964844,290.15625,285.5702209472656,290.3370361328125,294.3755798339844,285.8399353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011474369093,0.0003371989587321,0.0006639485363848,-0.0144254714250564,0.0,0.0,0.0,-0.007669863756746,60.0,20.95062065124512,-0.0,-6.833557364416265e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.146622168056567e-44,-8.688050478813866e-44,-4.624284932271896e-44,-3.1062053718044015e-21,-1.5529641493054694e-21,-1.5532412224989318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.394143125973642e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.8925331258215e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.306630868697539e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.892477828543632e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,0.000469253223855,287.81988525390625,294.1499938964844,290.11773681640625,285.5596618652344,290.33526611328125,293.8854064941406,285.87255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010947007685,0.0003367607132531,0.0006643339875154,-0.0144068403169512,0.0,0.0,0.0,-0.0076662213541567,60.0,9.440364837646484,-0.0,-6.832974719372943e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1060074623805e-21,-1.5530034282676622e-21,-1.5530039331386417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.393045183969662e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,9.891376248560846e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,7.305775943677872e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.891320951282978e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004691983922384,287.8173217773437,294.1499938964844,290.0409240722656,285.53924560546875,290.3306884765625,293.0576477050781,285.9494934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009757243096,0.0003359782858751,0.0006649974384345,-0.0143711678683757,0.0,0.0,0.0,-0.0076595922000706,60.0,3.611577272415161,-0.0,-6.831350418678994e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1060068565353244e-21,-1.5530034282676622e-21,-1.5530034282676622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
