time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078480,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177185058594,0.0,0.0,9.393045183969662e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,9.891376248560846e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,7.305775943677872e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,9.891320951282978e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004691983922384,287.8173217773437,294.1499938964844,290.0409240722656,285.53924560546875,290.3306884765625,293.0576477050781,285.9494934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010009757243096,0.0003359782858751,0.0006649974384345,-0.0143711678683757,0.0,0.0,0.0,-0.0076595922000706,60.0,3.611577272415161,-0.0,-6.831350418678994e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1060068565353244e-21,-1.5530034282676622e-21,-1.5530034282676622e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.392044739797711e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.890322689898312e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,7.304997416213155e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.890268120216206e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004691484791692,287.8143310546875,294.1499938964844,289.9643859863281,285.51959228515625,290.32489013671875,292.3948059082031,286.0241394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008671088144,0.0003352650091983,0.0006656021578237,-0.0143386479467153,0.0,0.0,0.0,-0.0076535483822226,60.0,2.860235929489136,-0.0,-6.829868937074934e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.392044739797711e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.890322689898312e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,7.304997416213155e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.890268120216206e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004691484791692,287.8143310546875,294.1499938964844,289.9643859863281,285.51959228515625,290.32489013671875,292.3948059082031,286.0241394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008671088144,0.0003352650091983,0.0006656021578237,-0.0143386479467153,0.0,0.0,0.0,-0.0076535483822226,60.0,2.860235929489136,-0.0,-6.829868937074934e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.391179628437384e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.889410284813492e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.30432293494232e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.889356442727149e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,0.0004691052890848,287.8109741210937,294.1499938964844,289.88818359375,285.5007019042969,290.3178100585937,291.8598327636719,286.09283447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000772928819,0.0003346461162436,0.0006661268998868,-0.0143104316666722,0.0,0.0,0.0,-0.0076483041048049,60.0,2.6746184825897217,-0.0,-6.828583565265944e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.391179628437384e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.889410284813492e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.30432293494232e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.889356442727149e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,0.0004691052890848,287.8109741210937,294.1499938964844,289.88818359375,285.5007019042969,290.3178100585937,291.8598327636719,286.09283447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000772928819,0.0003346461162436,0.0006661268998868,-0.0143104316666722,0.0,0.0,0.0,-0.0076483041048049,60.0,2.6746184825897217,-0.0,-6.828583565265944e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.390482591697946e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.888676140690222e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,7.303780148504302e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.88862302619964e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,0.0004690705391112,287.8072814941406,294.1499938964844,289.8122863769531,285.482421875,290.3095092773437,291.42535400390625,286.1557922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006967931985,0.0003341455594636,0.0006665512337349,-0.0142876105383038,0.0,0.0,0.0,-0.0076440628618001,60.0,2.5656180381774902,-0.0,-6.827544041243527e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.390482591697946e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.888676140690222e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,7.303780148504302e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.88862302619964e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,0.0004690705391112,287.8072814941406,294.1499938964844,289.8122863769531,285.482421875,290.3095092773437,291.42535400390625,286.1557922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006967931985,0.0003341455594636,0.0006665512337349,-0.0142876105383038,0.0,0.0,0.0,-0.0076440628618001,60.0,2.5656180381774902,-0.0,-6.827544041243527e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.39020756050013e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.888385829981416e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,7.303565507754683e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.888333443086594e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.0004690568021032,287.8053283691406,294.1499938964844,289.7744445800781,285.4734802246094,290.3049011230469,291.2387084960937,286.185302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006665252149,0.0003339466638863,0.0006667198613286,-0.0142785431817173,0.0,0.0,0.0,-0.0076423780992627,60.0,2.517239570617676,-0.0,-6.827131215914052e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.38998637138866e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.888152999337764e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,7.303393067559227e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.88810061244294e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,0.0004690457717515,287.80328369140625,294.1499938964844,289.7366638183594,285.4646911621094,290.3000183105469,291.0692138671875,286.213623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000641961582,0.0003337855450809,0.0006668564747087,-0.0142711969092488,0.0,0.0,0.0,-0.0076410127803683,60.0,2.470435380935669,-0.0,-6.826796550285509e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.389718616148456e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.887870692182332e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.3031842475757e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.887819032883272e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004690324421972,287.7989807128906,294.1499938964844,289.661376953125,285.44744873046875,290.2893371582031,290.7734680175781,286.2668762207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006116935983,0.0003335859510116,0.000667025684379,-0.0142620978876948,0.0,0.0,0.0,-0.0076393214985728,60.0,2.3800110816955566,-0.0,-6.82638230387056e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.389718616148456e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.887870692182332e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,7.3031842475757e-05,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.887819032883272e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004690324421972,287.7989807128906,294.1499938964844,289.661376953125,285.44744873046875,290.2893371582031,290.7734680175781,286.2668762207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006116935983,0.0003335859510116,0.000667025684379,-0.0142620978876948,0.0,0.0,0.0,-0.0076393214985728,60.0,2.3800110816955566,-0.0,-6.82638230387056e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.389704064233229e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.88785468507558e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.303172606043518e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.887803753372282e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004690317728091,287.79443359375,294.1499938964844,289.5863647460937,285.4306030273437,290.27752685546875,290.5252990722656,286.3160095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006083175539,0.0003335638612043,0.0006670444272458,-0.0142610901966691,0.0,0.0,0.0,-0.0076391343027353,60.0,2.293025016784668,-0.0,-6.826336118592735e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.389704064233229e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.88785468507558e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.303172606043518e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,9.887803753372282e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0004690317728091,287.79443359375,294.1499938964844,289.5863647460937,285.4306030273437,290.27752685546875,290.5252990722656,286.3160095214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006083175539,0.0003335638612043,0.0006670444272458,-0.0142610901966691,0.0,0.0,0.0,-0.0076391343027353,60.0,2.293025016784668,-0.0,-6.826336118592735e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.389963088324292e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.888126805890352e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,7.303372694877908e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.888075874187052e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0004690447531174,287.78961181640625,294.1499938964844,289.5116577148437,285.4140930175781,290.2646179199219,290.3143920898437,286.3614196777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006340453401,0.0003337330417707,0.0006669009453617,-0.0142688024789094,0.0,0.0,0.0,-0.0076405676081776,60.0,2.209052085876465,-0.0,-6.826687837246936e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.389963088324292e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.888126805890352e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,7.303372694877908e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.888075874187052e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0004690447531174,287.78961181640625,294.1499938964844,289.5116577148437,285.4140930175781,290.2646179199219,290.3143920898437,286.3614196777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006340453401,0.0003337330417707,0.0006669009453617,-0.0142688024789094,0.0,0.0,0.0,-0.0076405676081776,60.0,2.209052085876465,-0.0,-6.826687837246936e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.390508785145356e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.88870087894611e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,7.303796155611053e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.888651402434334e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,0.0004690720525104,287.7846069335937,294.1499938964844,289.4372863769531,285.3978271484375,290.2506103515625,290.1329650878906,286.40338134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006903903558,0.0003341035335324,0.0006665868568234,-0.0142856948077678,0.0,0.0,0.0,-0.0076437066309154,60.0,2.127845525741577,-0.0,-6.82745664448703e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.390508785145356e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.88870087894611e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,7.303796155611053e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.888651402434334e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,0.0004690720525104,287.7846069335937,294.1499938964844,289.4372863769531,285.3978271484375,290.2506103515625,290.1329650878906,286.40338134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006903903558,0.0003341035335324,0.0006665868568234,-0.0142856948077678,0.0,0.0,0.0,-0.0076437066309154,60.0,2.127845525741577,-0.0,-6.82745664448703e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.390892228111623e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.889104694593698e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.304094469873235e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.88905521808192e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,0.0004690912319347,287.7820129394531,294.1499938964844,289.4001770019531,285.3897705078125,290.2431945800781,290.0512084960937,286.42315673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007303208112,0.0003343663702253,0.0006663639796897,-0.0142976772040128,0.0,0.0,0.0,-0.0076459338888525,60.0,2.0882036685943604,-0.0,-6.828002341308095e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.391350613441318e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.889587090583518e-05,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.304450264200568e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.889537614071742e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0004691141657531,287.7793884277344,294.1499938964844,289.3631896972656,285.3817443847656,290.2355041503906,289.9744873046875,286.44219970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007782839238,0.0003346814773976,0.0006660968065261,-0.0143120447173714,0.0,0.0,0.0,-0.007648603990674,60.0,2.0491654872894287,-0.0,-6.828656751167729e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.392491483595222e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.890787623589858e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.305336475837976e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.890738874673843e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004691711510531,287.77398681640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2193603515625,289.8337707519531,286.4781799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100089807529,0.0003354686778038,0.0006654293974861,-0.0143479341641068,0.0,0.0,0.0,-0.0076552736572921,60.0,1.9727839231491089,-0.0,-6.830291710002713e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.392491483595222e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904663085937,0.0,0.0,9.890787623589858e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.305336475837976e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,9.890738874673843e-05,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,0.0004691711510531,287.77398681640625,294.1499938964844,289.2893981933594,285.3657531738281,290.2193603515625,289.8337707519531,286.4781799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100089807529,0.0003354686778038,0.0006654293974861,-0.0143479341641068,0.0,0.0,0.0,-0.0076552736572921,60.0,1.9727839231491089,-0.0,-6.830291710002713e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.3939270300325e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.892298839986324e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,7.306452607735991e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.892250818666072e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,0.000469242921099,287.7684020996094,294.1499938964844,289.2159118652344,285.3498229980469,290.20220947265625,289.707275390625,286.51153564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001049298793,0.0003364626027178,0.0006645867251791,-0.0143932495266199,0.0,0.0,0.0,-0.0076636956073343,60.0,1.8985501527786253,-0.0,-6.83235654719283e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.3939270300325e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.892298839986324e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,7.306452607735991e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.892250818666072e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,0.000469242921099,287.7684020996094,294.1499938964844,289.2159118652344,285.3498229980469,290.20220947265625,289.707275390625,286.51153564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001049298793,0.0003364626027178,0.0006645867251791,-0.0143932495266199,0.0,0.0,0.0,-0.0076636956073343,60.0,1.8985501527786253,-0.0,-6.83235654719283e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.395647066412494e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.894109825836496e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.307789201149717e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.894062532112002e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0004693288938142,287.7626953125,294.1499938964844,289.1427307128906,285.3338623046875,290.1840515136719,289.5919494628906,286.5425109863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012309066951,0.0003376560343895,0.0006635749014094,-0.014447659254074,0.0,0.0,0.0,-0.0076738074421882,60.0,1.826302170753479,-0.0,-6.834835630797897e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.395647066412494e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,9.894109825836496e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.307789201149717e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.894062532112002e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,0.0004693288938142,287.7626953125,294.1499938964844,289.1427307128906,285.3338623046875,290.1840515136719,289.5919494628906,286.5425109863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012309066951,0.0003376560343895,0.0006635749014094,-0.014447659254074,0.0,0.0,0.0,-0.0076738074421882,60.0,1.826302170753479,-0.0,-6.834835630797897e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.397634858032688e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.896203118842096e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.309335342142731e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.896155825117604e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004694282251875,287.7568359375,294.1499938964844,289.0698547363281,285.3177795410156,290.1649169921875,289.48541259765625,286.5712280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001441036351,0.0003390371857676,0.0006624039378948,-0.0145106278359889,0.0,0.0,0.0,-0.0076855099759995,60.0,1.7558910846710205,-0.0,-6.837705512907635e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.397634858032688e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.896203118842096e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.309335342142731e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.896155825117604e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004694282251875,287.7568359375,294.1499938964844,289.0698547363281,285.3177795410156,290.1649169921875,289.48541259765625,286.5712280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001441036351,0.0003390371857676,0.0006624039378948,-0.0145106278359889,0.0,0.0,0.0,-0.0076855099759995,60.0,1.7558910846710205,-0.0,-6.837705512907635e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.398722613696008e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,9.897347626974806e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,7.310180808417499e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714538574219,0.0,0.0,9.897301060846075e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,0.000469482562039,287.7538757324219,294.1499938964844,289.03350830078125,285.3096923828125,290.1549987792969,289.43487548828125,286.58477783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010015561711043,0.0003397932450752,0.0006617628969252,-0.0145450979471206,0.0,0.0,0.0,-0.007691916078329,60.0,1.721337080001831,-0.0,-6.839276522896398e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,9.39986784942448e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.898553980747238e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.311070658033714e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.898507414618508e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0004695398092735,287.7508544921875,294.1499938964844,288.9972839355469,285.3015441894531,290.14483642578125,289.3858337402344,286.5978698730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016773594543,0.000340589787811,0.0006610875716432,-0.0145814130082726,0.0,0.0,0.0,-0.0076986653730273,60.0,1.687183856964111,-0.0,-6.840932087470719e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.402315481565891e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.90113039733842e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,7.312974048545584e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.901084558805452e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.0004696621035691,287.7447814941406,294.1499938964844,288.92498779296875,285.2850646972656,290.12384033203125,289.2917175292969,286.6226501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019364999607,0.0003422930312808,0.0006596434977836,-0.0146590657532215,0.0,0.0,0.0,-0.0077130971476435,60.0,1.6200454235076904,-0.0,-6.844472721923013e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.402315481565891e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.90113039733842e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,7.312974048545584e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.901084558805452e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.0004696621035691,287.7447814941406,294.1499938964844,288.92498779296875,285.2850646972656,290.12384033203125,289.2917175292969,286.6226501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019364999607,0.0003422930312808,0.0006596434977836,-0.0146590657532215,0.0,0.0,0.0,-0.0077130971476435,60.0,1.6200454235076904,-0.0,-6.844472721923013e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.404934098711236e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.903887257678434e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.315009861486033e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.903842146741226e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.000469792925287,287.73858642578125,294.1499938964844,288.85302734375,285.268310546875,290.1018981933594,289.2019958496094,286.64569091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022139176726,0.0003441158332861,0.0006580980843864,-0.014742168597877,0.0,0.0,0.0,-0.0077285417355597,60.0,1.554384708404541,-0.0,-6.848262756875556e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.404934098711236e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.903887257678434e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.315009861486033e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.903842146741226e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.000469792925287,287.73858642578125,294.1499938964844,288.85302734375,285.268310546875,290.1018981933594,289.2019958496094,286.64569091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022139176726,0.0003441158332861,0.0006580980843864,-0.014742168597877,0.0,0.0,0.0,-0.0077285417355597,60.0,1.554384708404541,-0.0,-6.848262756875556e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.407640754943714e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.90673725027591e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,7.317114068428054e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.906692139338702e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0004699281707871,287.7322998046875,294.1499938964844,288.7813720703125,285.2511901855469,290.0790710449219,289.1158447265625,286.66705322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025007650256,0.0003460006264504,0.0006565001094713,-0.0148280980065464,0.0,0.0,0.0,-0.0077445120550692,60.0,1.4901059865951538,-0.0,-6.852182821148747e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.407640754943714e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.90673725027591e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,7.317114068428054e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.906692139338702e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,0.0004699281707871,287.7322998046875,294.1499938964844,288.7813720703125,285.2511901855469,290.0790710449219,289.1158447265625,286.66705322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010025007650256,0.0003460006264504,0.0006565001094713,-0.0148280980065464,0.0,0.0,0.0,-0.0077445120550692,60.0,1.4901059865951538,-0.0,-6.852182821148747e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.410344500793144e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.909583604894578e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.319216092582792e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.909539949148892e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0004700632707681,287.7259521484375,294.1499938964844,288.7099914550781,285.2336120605469,290.0553894042969,289.032470703125,286.6869201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027872631326,0.0003478836733847,0.0006549035897478,-0.0149139473214745,0.0,0.0,0.0,-0.0077604670077562,60.0,1.4270658493041992,-0.0,-6.856100753793727e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.410344500793144e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.909583604894578e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,7.319216092582792e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.909539949148892e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0004700632707681,287.7259521484375,294.1499938964844,288.7099914550781,285.2336120605469,290.0553894042969,289.032470703125,286.6869201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027872631326,0.0003478836733847,0.0006549035897478,-0.0149139473214745,0.0,0.0,0.0,-0.0077604670077562,60.0,1.4270658493041992,-0.0,-6.856100753793727e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.411667269887404e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,9.910976223181932e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,7.320244912989438e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.910932567436248e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.0004701293655671,287.7227478027344,294.1499938964844,288.6744384765625,285.22467041015625,290.043212890625,288.9916687011719,286.69635009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029274271801,0.0003488046640995,0.0006541227339766,-0.014955935999751,0.0,0.0,0.0,-0.0077682710252702,60.0,1.395991325378418,-0.0,-6.858017087552072e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
