time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080760,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.412955114385112e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.912332461681216e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,7.321246084757149e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.912288805935532e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.0004701937141362,287.7195129394531,294.1499938964844,288.6389465332031,285.215576171875,290.03082275390625,288.9513854980469,286.7054138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030638659372,0.0003497016150504,0.0006533623090945,-0.0149968285113573,0.0,0.0,0.0,-0.007775870617479,60.0,1.3651999235153198,-0.0,-6.859884393861648e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.415384556632488e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.914890688378364e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,7.323134923353791e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.91484703263268e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.000470315106213,287.7130432128906,294.1499938964844,288.56817626953125,285.1969909667969,290.0054626464844,288.8721923828125,286.7225952148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033212602138,0.0003513925767038,0.0006519286544062,-0.0150739206001162,0.0,0.0,0.0,-0.0077901985496282,60.0,1.30441415309906,-0.0,-6.863404422574605e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.415384556632488e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.914890688378364e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,7.323134923353791e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.91484703263268e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,0.000470315106213,287.7130432128906,294.1499938964844,288.56817626953125,285.1969909667969,290.0054626464844,288.8721923828125,286.7225952148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033212602138,0.0003513925767038,0.0006519286544062,-0.0150739206001162,0.0,0.0,0.0,-0.0077901985496282,60.0,1.30441415309906,-0.0,-6.863404422574605e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,9.417546971235424e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.917167335515842e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,7.324816397158429e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.917124407365918e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0004704231687355,287.7064819335937,294.1499938964844,288.49774169921875,285.17779541015625,289.979248046875,288.79461669921875,286.73858642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035501327365,0.0003528968663886,0.0006506532663479,-0.0151425013318657,0.0,0.0,0.0,-0.0078029446303844,60.0,1.2446471452713013,-0.0,-6.866536494953834e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364501953125,0.0,0.0,9.417546971235424e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.917167335515842e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,7.324816397158429e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.917124407365918e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0004704231687355,287.7064819335937,294.1499938964844,288.49774169921875,285.17779541015625,289.979248046875,288.79461669921875,286.73858642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035501327365,0.0003528968663886,0.0006506532663479,-0.0151425013318657,0.0,0.0,0.0,-0.0078029446303844,60.0,1.2446471452713013,-0.0,-6.866536494953834e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.419361595064402e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.919077274389564e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.326226477744058e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.919035073835404e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0004705138271674,287.69989013671875,294.1499938964844,288.4275817871094,285.1579284667969,289.9522705078125,288.7184143066406,286.7534484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037419851869,0.0003541574405971,0.0006495845154859,-0.0151999713853001,0.0,0.0,0.0,-0.0078136259689927,60.0,1.18582284450531,-0.0,-6.869161239819732e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.419361595064402e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,9.919077274389564e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.326226477744058e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.919035073835404e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0004705138271674,287.69989013671875,294.1499938964844,288.4275817871094,285.1579284667969,289.9522705078125,288.7184143066406,286.7534484863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037419851869,0.0003541574405971,0.0006495845154859,-0.0151999713853001,0.0,0.0,0.0,-0.0078136259689927,60.0,1.18582284450531,-0.0,-6.869161239819732e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.42075130296871e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.920540469465776e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,7.327306957449764e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.920498996507376e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004705832980107,287.6932678222656,294.1499938964844,288.35772705078125,285.1373291015625,289.92449951171875,288.64337158203125,286.76727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038886684924,0.0003551209811121,0.0006487676291726,-0.015243899077177,0.0,0.0,0.0,-0.0078217899426817,60.0,1.1278752088546753,-0.0,-6.871168523048254e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.42075130296871e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,9.920540469465776e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,7.327306957449764e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.920498996507376e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004705832980107,287.6932678222656,294.1499938964844,288.35772705078125,285.1373291015625,289.92449951171875,288.64337158203125,286.76727294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038886684924,0.0003551209811121,0.0006487676291726,-0.015243899077177,0.0,0.0,0.0,-0.0078217899426817,60.0,1.1278752088546753,-0.0,-6.871168523048254e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,9.421263530384748e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.921079617924988e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,7.32770495233126e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.921038144966587e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0004706088802777,287.68994140625,294.1499938964844,288.3229064941406,285.1267395019531,289.91033935546875,288.6062927246094,286.7738037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039424523711,0.0003554746508598,0.0006484678015112,-0.0152600221335887,0.0,0.0,0.0,-0.0078247869387269,60.0,1.0992270708084106,-0.0,-6.871905355865239e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.42164333537221e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.921479067998008e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.327999628614634e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,9.921438322635368e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.000470627885079,287.6866149902344,294.1499938964844,288.2881774902344,285.115966796875,289.8959655761719,288.5694580078125,286.7801208496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039821499958,0.0003557357995305,0.0006482463795691,-0.0152719281613826,0.0,0.0,0.0,-0.0078269997611641,60.0,1.07077956199646,-0.0,-6.87244963160083e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.421979484613983e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.921833407133818e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.328260835492983e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.921792661771178e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,0.000470644707093,287.679931640625,294.1499938964844,288.21893310546875,285.09375,289.86669921875,288.4964599609375,286.7920837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040166089311,0.0003559617325663,0.0006480548763647,-0.0152822276577353,0.0,0.0,0.0,-0.007828913629055,60.0,1.0144388675689695,-0.0,-6.872920010891903e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,9.421979484613983e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,9.921833407133818e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,7.328260835492983e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158508300781,0.0,0.0,9.921792661771178e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,0.000470644707093,287.679931640625,294.1499938964844,288.21893310546875,285.09375,289.86669921875,288.4964599609375,286.7920837402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040166089311,0.0003559617325663,0.0006480548763647,-0.0152822276577353,0.0,0.0,0.0,-0.007828913629055,60.0,1.0144388675689695,-0.0,-6.872920010891903e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.421673166798428e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.921510354615748e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.328022184083238e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.92147033684887e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004706294566858,287.6732482910156,294.1499938964844,288.1499938964844,285.0706481933594,289.83673095703125,288.42437744140625,286.80322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039824992418,0.0003557378659024,0.000648244691547,-0.0152720212936401,0.0,0.0,0.0,-0.0078270174562931,60.0,0.9588454365730286,-0.0,-6.872453894857244e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.421673166798428e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.921510354615748e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.328022184083238e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.92147033684887e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004706294566858,287.6732482910156,294.1499938964844,288.1499938964844,285.0706481933594,289.83673095703125,288.42437744140625,286.80322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039824992418,0.0003557378659024,0.000648244691547,-0.0152720212936401,0.0,0.0,0.0,-0.0078270174562931,60.0,0.9588454365730286,-0.0,-6.872453894857244e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.420029527973384e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.919778676703572e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.326742343138903e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.919738658936694e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,0.0004705473547801,287.6665344238281,294.1499938964844,288.08233642578125,285.046142578125,289.8060913085937,288.3533020019531,286.8135986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038060136139,0.0003545771469362,0.00064922880847,-0.0152191054075956,0.0,0.0,0.0,-0.0078171826899051,60.0,0.9042130708694458,-0.0,-6.870035917927454e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.420029527973384e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.919778676703572e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.326742343138903e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.919738658936694e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,0.0004705473547801,287.6665344238281,294.1499938964844,288.08233642578125,285.046142578125,289.8060913085937,288.3533020019531,286.8135986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038060136139,0.0003545771469362,0.00064922880847,-0.0152191054075956,0.0,0.0,0.0,-0.0078171826899051,60.0,0.9042130708694458,-0.0,-6.870035917927454e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.416288958163932e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.915839473251252e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,7.323833415284753e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.915800910675898e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0004703605663962,287.6598205566406,294.1499938964844,288.01678466796875,285.0198974609375,289.7747802734375,288.2837219238281,286.8232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034061269834,0.0003519490128383,0.0006514570559374,-0.0150992888957262,0.0,0.0,0.0,-0.0077949143014848,60.0,0.8511404991149902,-0.0,-6.864562607233894e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.416288958163932e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,9.915839473251252e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,7.323833415284753e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.915800910675898e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0004703605663962,287.6598205566406,294.1499938964844,288.01678466796875,285.0198974609375,289.7747802734375,288.2837219238281,286.8232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034061269834,0.0003519490128383,0.0006514570559374,-0.0150992888957262,0.0,0.0,0.0,-0.0077949143014848,60.0,0.8511404991149902,-0.0,-6.864562607233894e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.413624502485618e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.913033136399464e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,7.32175976736471e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.912994573824108e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004702274745795,287.6564636230469,294.1499938964844,287.9847717285156,285.0061340332031,289.7589111328125,288.2496643066406,286.82781982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031214915215,0.0003500781895127,0.000653043272905,-0.0150139965116977,0.0,0.0,0.0,-0.0077790627256035,60.0,0.8252871036529541,-0.0,-6.860668122499193e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954345703125,0.0,0.0,9.410555503563955e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.909801156027244e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.319372525671497e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.909762593451887e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0004700741847045,287.6531066894531,294.1499938964844,287.9532165527344,284.99200439453125,289.7428894042969,288.216064453125,286.83221435546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027938988059,0.0003479246224742,0.0006548693054355,-0.0149158146232366,0.0,0.0,0.0,-0.0077608162537217,60.0,0.7998284101486206,-0.0,-6.856186018922017e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.403029980603606e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.901876182993874e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.313519017770886e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.90183834801428e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.000469698337838,287.6463928222656,294.1499938964844,287.8914794921875,284.962646484375,289.71051025390625,288.1504211425781,286.840576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019906330853,0.0003426461771596,0.0006593444268219,-0.0146751664578914,0.0,0.0,0.0,-0.0077160908840596,60.0,0.750091016292572,-0.0,-6.845206712569053e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.403029980603606e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.901876182993874e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,7.313519017770886e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.90183834801428e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.000469698337838,287.6463928222656,294.1499938964844,287.8914794921875,284.962646484375,289.71051025390625,288.1504211425781,286.840576171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019906330853,0.0003426461771596,0.0006593444268219,-0.0146751664578914,0.0,0.0,0.0,-0.0077160908840596,60.0,0.750091016292572,-0.0,-6.845206712569053e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.393838990945368e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.892196976579726e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.30636966181919e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.892159141600132e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004692392249125,287.63970947265625,294.1499938964844,287.8314514160156,284.9319763183594,289.6776123046875,288.0870361328125,286.848388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010098339989,0.0003362008719705,0.0006648090202361,-0.0143813155591487,0.0,0.0,0.0,-0.007661479525268,60.0,0.70195072889328,-0.0,-6.831812271457238e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.393838990945368e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,9.892196976579726e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.30636966181919e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.892159141600132e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,0.0004692392249125,287.63970947265625,294.1499938964844,287.8314514160156,284.9319763183594,289.6776123046875,288.0870361328125,286.848388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010098339989,0.0003362008719705,0.0006648090202361,-0.0143813155591487,0.0,0.0,0.0,-0.007661479525268,60.0,0.70195072889328,-0.0,-6.831812271457238e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.383239375893028e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.881034930003808e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,7.298125274246559e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.880997822619976e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004687097971327,287.6330261230469,294.1499938964844,287.77294921875,284.9000549316406,289.6443176269531,288.0258483886719,286.85565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998792083933,0.0003287699364591,0.0006711092428304,-0.0140425246208906,0.0,0.0,0.0,-0.0075985165312886,60.0,0.6552592515945435,-0.0,-6.816386388663886e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.383239375893028e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.881034930003808e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,7.298125274246559e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.880997822619976e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004687097971327,287.6330261230469,294.1499938964844,287.77294921875,284.9000549316406,289.6443176269531,288.0258483886719,286.85565185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009998792083933,0.0003287699364591,0.0006711092428304,-0.0140425246208906,0.0,0.0,0.0,-0.0075985165312886,60.0,0.6552592515945435,-0.0,-6.816386388663886e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.37141157919541e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.868579218164086e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.288924825843424e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.868542838376015e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004681190184783,287.6263732910156,294.1499938964844,287.7158203125,284.8670349121094,289.610595703125,287.9669189453125,286.8624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986174991354,0.0003204787790309,0.0006781386910006,-0.0136645101010799,0.0,0.0,0.0,-0.0075282650068402,60.0,0.6099556088447571,-0.0,-6.799194807172172e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744689941406,0.0,0.0,9.37141157919541e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.868579218164086e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.288924825843424e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.868542838376015e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004681190184783,287.6263732910156,294.1499938964844,287.7158203125,284.8670349121094,289.610595703125,287.9669189453125,286.8624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986174991354,0.0003204787790309,0.0006781386910006,-0.0136645101010799,0.0,0.0,0.0,-0.0075282650068402,60.0,0.6099556088447571,-0.0,-6.799194807172172e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.36512224143371e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,9.861956641543657e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.284033199539408e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.861920261755586e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004678048717323,287.6230773925781,294.1499938964844,287.687744140625,284.85015869140625,289.5936279296875,287.9382629394531,286.8656311035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997946714051,0.000316070538247,0.0006818761467002,-0.0134635232388973,0.0,0.0,0.0,-0.0074909133836627,60.0,0.587790310382843,-0.0,-6.790062911932182e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.358602983411402e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.855091047938912e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,7.278961857082322e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,9.855054668150842e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0004674792289733,287.6197509765625,294.1499938964844,287.65997314453125,284.83306884765625,289.5765380859375,287.9101257324219,286.86871337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972513653337,0.0003115009749308,0.0006857503321953,-0.0132551807910203,0.0,0.0,0.0,-0.0074521950446069,60.0,0.5659304857254028,-0.0,-6.780604167033746e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.345004218630491e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.840769780566916e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,7.268384069902822e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.840734128374606e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0004667999455705,287.6131591796875,294.1499938964844,287.605224609375,284.7981872558594,289.5421447753906,287.8553771972656,286.8746032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958009468391,0.000301969848806,0.0006938311271369,-0.0128206182271242,0.0,0.0,0.0,-0.007371436804533,60.0,0.5230772495269775,-0.0,-6.76089513262923e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.345004218630491e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.840769780566916e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,7.268384069902822e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.840734128374606e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0004667999455705,287.6131591796875,294.1499938964844,287.605224609375,284.7981872558594,289.5421447753906,287.8553771972656,286.8746032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958009468391,0.000301969848806,0.0006938311271369,-0.0128206182271242,0.0,0.0,0.0,-0.007371436804533,60.0,0.5230772495269775,-0.0,-6.76089513262923e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.330845932709052e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.825859888223933e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.257371180457994e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.825824963627384e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.0004660927515942,287.6065673828125,294.1499938964844,287.5514221191406,284.7626037597656,289.5074768066406,287.8025207519531,286.88006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994291040115,0.0002920471597462,0.0007022438803687,-0.012368194758892,0.0,0.0,0.0,-0.007287360727787,60.0,0.4812876284122467,-0.0,-6.740407343386323e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.330845932709052e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.825859888223933e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,7.257371180457994e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.825824963627384e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.0004660927515942,287.6065673828125,294.1499938964844,287.5514221191406,284.7626037597656,289.5074768066406,287.8025207519531,286.88006591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994291040115,0.0002920471597462,0.0007022438803687,-0.012368194758892,0.0,0.0,0.0,-0.007287360727787,60.0,0.4812876284122467,-0.0,-6.740407343386323e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.316298383055256e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.810540359467268e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,7.246056338772178e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.81050616246648e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0004653661162592,287.6000366210937,294.1499938964844,287.4984130859375,284.7263488769531,289.4725036621094,287.7514953613281,286.8851928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927396895363,0.0002818522916641,0.0007108873687684,-0.0119033521041274,0.0,0.0,0.0,-0.0072009782306849,60.0,0.4404774606227875,-0.0,-6.719390199805275e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.316298383055256e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,9.810540359467268e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578369140625,0.0,0.0,7.246056338772178e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.81050616246648e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,0.0004653661162592,287.6000366210937,294.1499938964844,287.4984130859375,284.7263488769531,289.4725036621094,287.7514953613281,286.8851928710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927396895363,0.0002818522916641,0.0007108873687684,-0.0119033521041274,0.0,0.0,0.0,-0.0072009782306849,60.0,0.4404774606227875,-0.0,-6.719390199805275e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,9.301544196205214e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.79500327957794e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.234579970827326e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.794969082577154e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,0.0004646291490644,287.5935363769531,294.1499938964844,287.4460754394531,284.6895446777344,289.4372863769531,287.7021484375,286.88995361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911662200465,0.0002715127193368,0.0007196535589173,-0.0114319054409861,0.0,0.0,0.0,-0.0071133696474134,60.0,0.4005225300788879,-0.0,-6.698107313241053e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
