time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083040,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,9.301544196205214e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509704589844,0.0,0.0,9.79500327957794e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.234579970827326e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.794969082577154e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,0.0004646291490644,287.5935363769531,294.1499938964844,287.4460754394531,284.6895446777344,289.4372863769531,287.7021484375,286.88995361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911662200465,0.0002715127193368,0.0007196535589173,-0.0114319054409861,0.0,0.0,0.0,-0.0071133696474134,60.0,0.4005225300788879,-0.0,-6.698107313241053e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,9.294127812609076e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.787193266674876e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,7.228811591630802e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.787159797269852e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0004642587155103,287.5903015136719,294.1499938964844,287.42010498046875,284.6709899902344,289.4195861816406,287.6780090332031,286.8922119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009903754107654,0.0002663156483322,0.0007240597624331,-0.0111949350684881,0.0,0.0,0.0,-0.0070693343877792,60.0,0.3808122873306274,-0.0,-6.687422882123428e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.286718704970554e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.779390529729426e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.223048305604607e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.7793570603244e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004638886020984,287.58709716796875,294.1499938964844,287.3942565917969,284.6523132324219,289.4018249511719,287.6542358398437,286.8943786621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895852999761,0.0002611231466289,0.0007284621242433,-0.010958170518279,0.0,0.0,0.0,-0.0070253377780318,60.0,0.3612810373306274,-0.0,-6.676756214574199e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.271989983972162e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.763881098479033e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.211592310341075e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.763847629074009e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004631529154721,287.5806579589844,294.1499938964844,287.3428039550781,284.61474609375,289.3661499023437,287.6078186035156,286.8985290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000988014624454,0.0002508021134417,0.0007372125401161,-0.0104875536635518,0.0,0.0,0.0,-0.0069378861226141,60.0,0.3227239549160003,-0.0,-6.65557990942034e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.271989983972162e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.763881098479033e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.211592310341075e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.763847629074009e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004631529154721,287.5806579589844,294.1499938964844,287.3428039550781,284.61474609375,289.3661499023437,287.6078186035156,286.8985290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000988014624454,0.0002508021134417,0.0007372125401161,-0.0104875536635518,0.0,0.0,0.0,-0.0069378861226141,60.0,0.3227239549160003,-0.0,-6.65557990942034e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.257419151253998e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.74853610387072e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,7.200258551165462e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.748503362061456e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0004624250868801,287.57427978515625,294.1499938964844,287.2915954589844,284.5769348144531,289.33026123046875,287.5626525878906,286.90240478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864607127383,0.0002405909472145,0.0007458698237314,-0.0100219408050179,0.0,0.0,0.0,-0.006851365789771,60.0,0.2846675813198089,-0.0,-6.634661531279562e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.257419151253998e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.74853610387072e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,7.200258551165462e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6323547363281,0.0,0.0,9.748503362061456e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0004624250868801,287.57427978515625,294.1499938964844,287.2915954589844,284.5769348144531,289.33026123046875,287.5626525878906,286.90240478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864607127383,0.0002405909472145,0.0007458698237314,-0.0100219408050179,0.0,0.0,0.0,-0.006851365789771,60.0,0.2846675813198089,-0.0,-6.634661531279562e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.243142994819208e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.733502520248294e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,7.189154712250456e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.733470506034791e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.00046171201393,287.5679626464844,294.1499938964844,287.24041748046875,284.5389709472656,289.29412841796875,287.5186462402344,286.9059753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849384659901,0.0002305869275005,0.0007543514948338,-0.0095657659694552,0.0,0.0,0.0,-0.0067666000686585,60.0,0.2470316290855407,-0.0,-6.614200032117878e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.243142994819208e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.733502520248294e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,7.189154712250456e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.733470506034791e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.00046171201393,287.5679626464844,294.1499938964844,287.24041748046875,284.5389709472656,289.29412841796875,287.5186462402344,286.9059753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849384659901,0.0002305869275005,0.0007543514948338,-0.0095657659694552,0.0,0.0,0.0,-0.0067666000686585,60.0,0.2470316290855407,-0.0,-6.614200032117878e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.229208080796524e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.718827641336247e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.178315718192607e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.718796354718506e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004610159667208,287.5616760253906,294.1499938964844,287.189208984375,284.5009460449219,289.2578125,287.4756774902344,286.90936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983452424407,0.0002208215446444,0.0007626308361068,-0.0091204680502414,0.0,0.0,0.0,-0.0066838571801781,60.0,0.209691971540451,-0.0,-6.594256518610564e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.229208080796524e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.718827641336247e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,7.178315718192607e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.718796354718506e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004610159667208,287.5616760253906,294.1499938964844,287.189208984375,284.5009460449219,289.2578125,287.4756774902344,286.90936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983452424407,0.0002208215446444,0.0007626308361068,-0.0091204680502414,0.0,0.0,0.0,-0.0066838571801781,60.0,0.209691971540451,-0.0,-6.594256518610564e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.22240287763998e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.711661550682038e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,7.173022459028289e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.711630264064296e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0004606760339811,287.5585327148437,294.1499938964844,287.1635131835937,284.4819641113281,289.23956298828125,287.45458984375,286.91094970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982726807706,0.0002160526055376,0.0007666741730645,-0.0089030032977461,0.0,0.0,0.0,-0.006643449421972,60.0,0.1911096721887588,-0.0,-6.584527767472538e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,9.215710451826452e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.70461333054118e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212158203125,0.0,0.0,7.16781651135534e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,9.704582043923438e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0004603417473845,287.555419921875,294.1499938964844,287.13775634765625,284.4629821777344,289.22125244140625,287.4337158203125,286.9124755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820130653679,0.0002113625232595,0.0007706505130045,-0.0086891343817114,0.0,0.0,0.0,-0.0066037098877131,60.0,0.1725574135780334,-0.0,-6.574967414962887e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.20268430490978e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.69089596765116e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.15768474037759e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.69086540862918e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004596911021508,287.5492248535156,294.1499938964844,287.0859375,284.4251403808594,289.1845092773437,287.3925476074219,286.9153747558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009806238813325,0.000202234063181,0.0007783898035995,-0.0082728704437613,0.0,0.0,0.0,-0.00652636308223,60.0,0.1354753524065017,-0.0,-6.5563796169954e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.20268430490978e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.69089596765116e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.15768474037759e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.69086540862918e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004596911021508,287.5492248535156,294.1499938964844,287.0859375,284.4251403808594,289.1845092773437,287.3925476074219,286.9153747558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009806238813325,0.000202234063181,0.0007783898035995,-0.0082728704437613,0.0,0.0,0.0,-0.00652636308223,60.0,0.1354753524065017,-0.0,-6.5563796169954e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.190160199068488e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.67770756687969e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.147943688323721e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.67767700785771e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.0004590655444189,287.5430603027344,294.1499938964844,287.0336303710937,284.38751220703125,289.1475524902344,287.3520812988281,286.9181213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009792882483452,0.0001934573956532,0.0007858308381401,-0.007872643880546,0.0,0.0,0.0,-0.006451996974647,60.0,0.0983596295118331,-0.0,-6.538532915101315e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.190160199068488e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,9.67770756687969e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.147943688323721e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.67767700785771e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.0004590655444189,287.5430603027344,294.1499938964844,287.0336303710937,284.38751220703125,289.1475524902344,287.3520812988281,286.9181213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009792882483452,0.0001934573956532,0.0007858308381401,-0.007872643880546,0.0,0.0,0.0,-0.006451996974647,60.0,0.0983596295118331,-0.0,-6.538532915101315e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.178208711091428e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.665121615398677e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.138647197280079e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.665091783972456e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004584685375448,287.5369567871094,294.1499938964844,286.98065185546875,284.3501892089844,289.1103210449219,287.31231689453125,286.920654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009780136169865,0.0001850812550401,0.0007929324056021,-0.0074906786903738,0.0,0.0,0.0,-0.0063810250721871,60.0,0.061090026050806,-0.0,-6.521522522007217e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.178208711091428e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.665121615398677e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,7.138647197280079e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016845703125,0.0,0.0,9.665091783972456e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004584685375448,287.5369567871094,294.1499938964844,286.98065185546875,284.3501892089844,289.1103210449219,287.31231689453125,286.920654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009780136169865,0.0001850812550401,0.0007929324056021,-0.0074906786903738,0.0,0.0,0.0,-0.0063810250721871,60.0,0.061090026050806,-0.0,-6.521522522007217e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.166832023765892e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.653141751186922e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.129798177629709e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.653111919760704e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004579002852551,287.5309143066406,294.1499938964844,286.9268493652344,284.3132629394531,289.0729064941406,287.27313232421875,286.9230041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009768003365024,0.0001771083625499,0.0007996920030564,-0.0071270992048084,0.0,0.0,0.0,-0.0063134697265923,60.0,0.0235632508993148,-0.0,-6.505352700969524e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.166832023765892e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.653141751186922e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.129798177629709e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.653111919760704e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0004579002852551,287.5309143066406,294.1499938964844,286.9268493652344,284.3132629394531,289.0729064941406,287.27313232421875,286.9230041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009768003365024,0.0001771083625499,0.0007996920030564,-0.0071270992048084,0.0,0.0,0.0,-0.0063134697265923,60.0,0.0235632508993148,-0.0,-6.505352700969524e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.161425259662792e-05,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.647447586758062e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,7.125592674128711e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.647417755331844e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0004576302308123,287.52789306640625,294.1499938964844,286.8996276855469,284.2949523925781,289.0540466308594,287.2537536621094,286.9241027832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762237896211,0.0001733188692014,0.0008029049495235,-0.0069542895071208,0.0,0.0,0.0,-0.0062813609838485,60.0,0.0046332916244864,-0.0,-6.497673865624165e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.156134183285758e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.64187565841712e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.121477392502129e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.641845826990902e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0004573659389279,287.52490234375,294.1499938964844,286.87213134765625,284.2767944335937,289.03515625,287.2344970703125,286.9251708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009756594663485,0.0001696104445727,0.0008060490363277,-0.0067851766943931,0.0,0.0,0.0,-0.0062499390915036,60.0,-0.0143632255494594,-0.0,-6.490164139449919e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.146026422968134e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.63123093242757e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.113614992704242e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.631201828597112e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004568610456772,287.5189514160156,294.1499938964844,286.8162841796875,284.2408752441406,288.9971923828125,287.1961975097656,286.9272155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745811694301,0.0001625257864361,0.0008120554266497,-0.0064620980992913,0.0,0.0,0.0,-0.0061899092979729,60.0,-0.0527295768260955,-0.0,-6.475828229213222e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.146026422968134e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.63123093242757e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.113614992704242e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.631201828597112e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004568610456772,287.5189514160156,294.1499938964844,286.8162841796875,284.2408752441406,288.9971923828125,287.1961975097656,286.9272155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745811694301,0.0001625257864361,0.0008120554266497,-0.0064620980992913,0.0,0.0,0.0,-0.0061899092979729,60.0,-0.0527295768260955,-0.0,-6.475828229213222e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.136598964687435e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.621302888263016e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,7.106282282620668e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,9.621274512028322e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0004563901457004,287.5130310058594,294.1499938964844,286.7592163085937,284.20556640625,288.9589233398437,287.1580810546875,286.9291076660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009735757485032,0.0001559180527692,0.000817657681182,-0.006160766351968,0.0,0.0,0.0,-0.006133921444416,60.0,-0.0917283296585083,-0.0,-6.462472867951874e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.136598964687435e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.621302888263016e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,7.106282282620668e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816345214844,0.0,0.0,9.621274512028322e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0004563901457004,287.5130310058594,294.1499938964844,286.7592163085937,284.20556640625,288.9589233398437,287.1580810546875,286.9291076660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009735757485032,0.0001559180527692,0.000817657681182,-0.006160766351968,0.0,0.0,0.0,-0.006133921444416,60.0,-0.0917283296585083,-0.0,-6.462472867951874e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.127886733040214e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.612127905711532e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.099505455698818e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.612100257072598e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0004559549561236,287.5071716308594,294.1499938964844,286.70074462890625,284.1709289550781,288.9203491210937,287.12017822265625,286.93084716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009726463467814,0.0001498108467785,0.0008228354854509,-0.0058822589926421,0.0,0.0,0.0,-0.0060821743682026,60.0,-0.1314294785261154,-0.0,-6.450140688230023e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.127886733040214e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.612127905711532e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,7.099505455698818e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.612100257072598e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0004559549561236,287.5071716308594,294.1499938964844,286.70074462890625,284.1709289550781,288.9203491210937,287.12017822265625,286.93084716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009726463467814,0.0001498108467785,0.0008228354854509,-0.0058822589926421,0.0,0.0,0.0,-0.0060821743682026,60.0,-0.1314294785261154,-0.0,-6.450140688230023e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.119914466282351e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,9.603732905816288e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.09330415702425e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.603705257177352e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,0.0004555567575152,287.5013427734375,294.1499938964844,286.6407165527344,284.1370849609375,288.8814392089844,287.0823059082031,286.9324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009717958746477,0.0001442221109755,0.0008275737636722,-0.0056273932568728,0.0,0.0,0.0,-0.0060348198749125,60.0,-0.1719448715448379,-0.0,-6.43886579609898e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.119914466282351e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,9.603732905816288e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.09330415702425e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.603705257177352e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,0.0004555567575152,287.5013427734375,294.1499938964844,286.6407165527344,284.1370849609375,288.8814392089844,287.0823059082031,286.9324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009717958746477,0.0001442221109755,0.0008275737636722,-0.0056273932568728,0.0,0.0,0.0,-0.0060348198749125,60.0,-0.1719448715448379,-0.0,-6.43886579609898e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.116251749219372e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,9.599875920685008e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,7.090455619618297e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.599848272046074e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004553738399408,287.4984436035156,294.1499938964844,286.610107421875,284.1204528808594,288.86181640625,287.0633239746094,286.9332580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000971405301243,0.0001416545856045,0.0008297507301904,-0.0055103050544857,0.0,0.0,0.0,-0.0060130655765533,60.0,-0.192596822977066,-0.0,-6.433689492268968e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.112725092563778e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.596162271918728e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,7.087711856001988e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.596134623279796e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0004551976744551,287.4955749511719,294.1499938964844,286.5790405273437,284.1040344238281,288.8421630859375,287.04443359375,286.9339904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710289305076,0.0001391818077536,0.0008318471373058,-0.0053975381888449,0.0,0.0,0.0,-0.0059921131469309,60.0,-0.2134012877941131,-0.0,-6.428705745520348e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.106301877181976e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.589397814124824e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.082715455908328e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.58937089308165e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004548768338281,287.4898376464844,294.1499938964844,286.5155029296875,284.0718688964844,288.8025207519531,287.00634765625,286.9353942871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009703433606773,0.0001346779317827,0.0008356654434464,-0.0051921447739005,0.0,0.0,0.0,-0.0059539503417909,60.0,-0.2558511793613434,-0.0,-6.419634246412897e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.106301877181976e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.589397814124824e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,7.082715455908328e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.58937089308165e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,0.0004548768338281,287.4898376464844,294.1499938964844,286.5155029296875,284.0718688964844,288.8025207519531,287.00634765625,286.9353942871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009703433606773,0.0001346779317827,0.0008356654434464,-0.0051921447739005,0.0,0.0,0.0,-0.0059539503417909,60.0,-0.2558511793613434,-0.0,-6.419634246412897e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.10060407477431e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.583397331880406e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.078283670125529e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.583370410837232e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0004545922274701,287.4841613769531,294.1499938964844,286.45001220703125,284.0406494140625,288.762451171875,286.9678955078125,286.93670654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009697352652437,0.0001306819322053,0.0008390533039346,-0.0050099119544029,0.0,0.0,0.0,-0.0059200916439294,60.0,-0.299601137638092,-0.0,-6.411590902644093e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.10060407477431e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.583397331880406e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.078283670125529e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.583370410837232e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0004545922274701,287.4841613769531,294.1499938964844,286.45001220703125,284.0406494140625,288.762451171875,286.9678955078125,286.93670654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009697352652437,0.0001306819322053,0.0008390533039346,-0.0050099119544029,0.0,0.0,0.0,-0.0059200916439294,60.0,-0.299601137638092,-0.0,-6.411590902644093e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.094794222619385e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.57727897912264e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,7.07376457285136e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.577252785675228e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0004543020622804,287.4785461425781,294.1499938964844,286.3788146972656,284.008544921875,288.72186279296875,286.92877197265625,286.9378967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691154118627,0.0001266080944333,0.0008425073465332,-0.0048241289332509,0.0,0.0,0.0,-0.0058855740353465,60.0,-0.3459318876266479,-0.0,-6.403395502729836e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
